"File : N:\CT_DATA\K06RA3\KIERUNEK2\TENSILE_K06RA3_KIERUNEK2.MTR saved 7/18/2014 at 16:30:36"
"Sample : Default"
"Span : 10.1"
"Width : 9.6"
"Thickness : 9.2"
"Start Sampletime : 500ms"
"Start Speed : 2.0mm/min"
"Gain : x1"
"Video file : "
"Scale : 1.953"
"Number of points : 4012"
"Ver6.1.83"
"Compression"
""
""
"Test duration : 9332s"
"Max travel : 8.041mm"
"Max extension : 0.305mm"
"Comment : Nano tomography (90mm) with 485:1 gearbox &  16 line encoder. Calibrated at 500N. Trip set to 500N"
"Point","Elongation","Force","Position","Code","Samplerate","Motorspeed"
.5,0,7.55,7.6519,2,500,"0.2mm/min"
1,0,7.57,7.6516,0,500,"0.2mm/min"
1.5,0,7.49,7.6517,0,500,"0.2mm/min"
2,0,7.89,7.6513,0,500,"0.2mm/min"
2.5,.003,8.93,7.649,0,500,"0.2mm/min"
3,.005,9.99,7.6469,0,500,"0.2mm/min"
3.5,.006,10.91,7.6453,0,500,"0.2mm/min"
4.5,.01,13.27,7.6415,0,500,"0.2mm/min"
5,.011,14.38,7.6404,0,500,"0.2mm/min"
5.5,.013,15.49,7.639,0,500,"0.2mm/min"
6,.015,16.55,7.6372,0,500,"0.2mm/min"
6.5,.016,17.6,7.6358,0,500,"0.2mm/min"
7,.017,18.7,7.6344,0,500,"0.2mm/min"
7.5,.019,19.82,7.6324,0,500,"0.2mm/min"
8,.021,20.95,7.631,0,500,"0.2mm/min"
8.5,.022,22.08,7.6296,0,500,"0.2mm/min"
9,.024,23.18,7.628,0,500,"0.2mm/min"
9.5,.025,24.25,7.627,0,500,"0.2mm/min"
10,.026,25.31,7.6258,0,500,"0.2mm/min"
10.5,.027,26.38,7.6246,0,500,"0.2mm/min"
11,.028,27.53,7.6235,0,500,"0.2mm/min"
11.5,.03,28.63,7.6222,0,500,"0.2mm/min"
12,.031,29.75,7.6207,0,500,"0.2mm/min"
12.5,.032,30.91,7.6197,0,500,"0.2mm/min"
13,.033,32.01,7.6186,0,500,"0.2mm/min"
13.5,.034,33.13,7.6177,0,500,"0.2mm/min"
14,.035,34.19,7.6164,0,500,"0.2mm/min"
14.5,.037,35.25,7.6151,0,500,"0.2mm/min"
15,.038,36.34,7.6141,0,500,"0.2mm/min"
15.5,.039,37.44,7.6132,0,500,"0.2mm/min"
16,.04,38.51,7.6122,0,500,"0.2mm/min"
16.5,.04,39.54,7.6113,0,500,"0.2mm/min"
17,.042,40.61,7.6101,0,500,"0.2mm/min"
17.5,.043,41.73,7.6091,0,500,"0.2mm/min"
18,.044,42.8,7.6078,2,500,"0.2mm/min"
18.5,.044,43.09,7.6077,0,500,"0.2mm/min"
19,.044,43.02,7.6077,0,500,"0.2mm/min"
19.5,.044,42.93,7.6079,0,500,"0.2mm/min"
20,.043,42.09,7.6086,1,500,"0.2mm/min"
20.5,.043,41.87,7.6087,0,500,"0.2mm/min"
21,.043,41.83,7.6088,2,500,"0.2mm/min"
21.5,.043,41.8,7.6089,0,500,"0.2mm/min"
22,.043,41.7,7.6089,0,500,"0.2mm/min"
22.5,.043,41.53,7.6089,0,500,"0.2mm/min"
23,.043,41.87,7.6084,0,500,"0.2mm/min"
23.5,.045,42.95,7.607,0,500,"0.2mm/min"
24,.046,44.06,7.6059,0,500,"0.2mm/min"
24.5,.047,45.08,7.6052,0,500,"0.2mm/min"
25,.047,46.12,7.6043,0,500,"0.2mm/min"
25.5,.048,47.14,7.6036,0,500,"0.2mm/min"
26,.049,48.17,7.6028,0,500,"0.2mm/min"
26.5,.05,49.19,7.602,0,500,"0.2mm/min"
27,.051,50.25,7.601,0,500,"0.2mm/min"
27.5,.052,51.32,7.6002,0,500,"0.2mm/min"
28,.052,52.35,7.5993,0,500,"0.2mm/min"
28.5,.053,53.37,7.5986,0,500,"0.2mm/min"
29,.054,54.36,7.5978,0,500,"0.2mm/min"
29.5,.055,55.45,7.5968,0,500,"0.2mm/min"
30,.056,56.59,7.596,0,500,"0.2mm/min"
30.5,.056,57.75,7.5954,0,500,"0.2mm/min"
31,.057,58.93,7.5945,0,500,"0.2mm/min"
31.5,.058,60.07,7.5935,0,500,"0.2mm/min"
32,.059,61.25,7.5927,0,500,"0.2mm/min"
32.5,.06,62.42,7.5918,0,500,"0.2mm/min"
33,.061,63.61,7.5909,0,500,"0.2mm/min"
33.5,.062,64.81,7.5898,0,500,"0.2mm/min"
34,.063,66.06,7.5883,0,500,"0.2mm/min"
34.5,.065,67.33,7.5872,0,500,"0.2mm/min"
35,.065,68.58,7.5863,0,500,"0.2mm/min"
35.5,.067,69.83,7.5852,0,500,"0.2mm/min"
36,.068,71.09,7.5841,0,500,"0.2mm/min"
36.5,.069,72.43,7.5831,0,500,"0.2mm/min"
37,.07,73.8,7.5822,0,500,"0.2mm/min"
37.5,.071,75.19,7.5812,0,500,"0.2mm/min"
38,.072,76.59,7.5801,0,500,"0.2mm/min"
38.5,.073,78.03,7.579,0,500,"0.2mm/min"
39,.074,79.59,7.5778,0,500,"0.2mm/min"
39.5,.075,81.08,7.5765,0,500,"0.2mm/min"
40,.076,82.61,7.5757,0,500,"0.2mm/min"
40.5,.077,84.16,7.5748,0,500,"0.2mm/min"
41,.078,85.75,7.5736,0,500,"0.2mm/min"
41.5,.079,87.4,7.5725,0,500,"0.2mm/min"
42,.081,89.05,7.571,0,500,"0.2mm/min"
42.5,.082,90.85,7.5694,0,500,"0.2mm/min"
43,.083,92.6,7.5684,0,500,"0.2mm/min"
43.5,.085,94.48,7.5668,0,500,"0.2mm/min"
44,.086,96.42,7.5655,0,500,"0.2mm/min"
44.5,.088,98.46,7.5634,0,500,"0.2mm/min"
45,.09,100.55,7.5618,0,500,"0.2mm/min"
45.5,.092,102.53,7.5596,0,500,"0.2mm/min"
46,.094,104.47,7.5582,0,500,"0.2mm/min"
46.5,.095,106.35,7.5571,0,500,"0.2mm/min"
47,.096,108.3,7.5559,0,500,"0.2mm/min"
47.5,.097,110.36,7.5543,0,500,"0.2mm/min"
48,.099,112.33,7.5528,0,500,"0.2mm/min"
48.5,.101,114.38,7.5512,0,500,"0.2mm/min"
49,.102,116.47,7.5496,0,500,"0.2mm/min"
49.5,.104,118.49,7.5483,0,500,"0.2mm/min"
50.5,.106,122.85,7.5455,0,500,"0.2mm/min"
51,.107,124.99,7.5443,0,500,"0.2mm/min"
51.5,.109,127.12,7.5426,0,500,"0.2mm/min"
52,.111,129.19,7.5408,0,500,"0.2mm/min"
52.5,.113,131.3,7.5392,0,500,"0.2mm/min"
53,.114,133.43,7.5376,0,500,"0.2mm/min"
53.5,.116,135.48,7.5361,0,500,"0.2mm/min"
54,.117,137.64,7.5343,0,500,"0.2mm/min"
54.5,.119,139.86,7.5329,0,500,"0.2mm/min"
55,.12,141.97,7.5313,0,500,"0.2mm/min"
55.5,.122,144.15,7.5299,0,500,"0.2mm/min"
56,.123,146.26,7.5287,0,500,"0.2mm/min"
56.5,.124,148.43,7.5273,0,500,"0.2mm/min"
57,.126,150.7,7.5256,0,500,"0.2mm/min"
57.5,.128,152.77,7.5242,0,500,"0.2mm/min"
58,.13,154.94,7.5222,0,500,"0.2mm/min"
58.5,.131,157.04,7.5207,0,500,"0.2mm/min"
59,.132,159.21,7.5195,0,500,"0.2mm/min"
59.5,.134,161.52,7.5179,0,500,"0.2mm/min"
60,.136,163.75,7.5161,0,500,"0.2mm/min"
60.5,.137,166.01,7.5147,0,500,"0.2mm/min"
61,.138,168.06,7.5134,0,500,"0.2mm/min"
61.5,.14,170.35,7.5115,0,500,"0.2mm/min"
62,.142,172.61,7.51,0,500,"0.2mm/min"
62.5,.144,174.88,7.508,0,500,"0.2mm/min"
63,.145,177.06,7.5066,0,500,"0.2mm/min"
63.5,.147,179.21,7.5052,0,500,"0.2mm/min"
64,.148,181.46,7.5038,0,500,"0.2mm/min"
64.5,.149,183.67,7.5024,0,500,"0.2mm/min"
65,.151,185.92,7.5004,0,500,"0.2mm/min"
65.5,.153,188.22,7.4989,0,500,"0.2mm/min"
66,.154,190.45,7.4975,0,500,"0.2mm/min"
66.5,.156,192.64,7.4957,0,500,"0.2mm/min"
67,.158,194.89,7.4938,0,500,"0.2mm/min"
67.5,.16,197.29,7.492,0,500,"0.2mm/min"
68,.161,199.6,7.4904,0,500,"0.2mm/min"
68.5,.163,201.93,7.4887,0,500,"0.2mm/min"
69,.165,204.26,7.487,0,500,"0.2mm/min"
69.5,.166,206.58,7.4855,0,500,"0.2mm/min"
70,.168,208.89,7.484,0,500,"0.2mm/min"
70.5,.169,211.11,7.4824,0,500,"0.2mm/min"
71,.171,213.47,7.4805,0,500,"0.2mm/min"
71.5,.173,215.82,7.4786,1,500,"0.2mm/min"
72,.174,216.62,7.4778,0,500,"0.2mm/min"
72.5,.174,216.38,7.4778,0,500,"0.2mm/min"
73,.174,216.2,7.4779,2,500,"0.2mm/min"
73.5,.173,216.02,7.4788,0,500,"0.2mm/min"
74,.172,215.66,7.4794,0,500,"0.2mm/min"
74.5,.17,213.68,7.4815,0,500,"0.2mm/min"
75,.168,211.02,7.4835,0,500,"0.2mm/min"
75.5,.166,208.44,7.4853,0,500,"0.2mm/min"
76,.164,205.68,7.4877,0,500,"0.2mm/min"
76.5,.162,203.12,7.4901,0,500,"0.2mm/min"
77,.16,200.58,7.492,0,500,"0.2mm/min"
77.5,.158,198.15,7.4936,0,500,"0.2mm/min"
78,.157,195.69,7.4952,0,500,"0.2mm/min"
78.5,.155,193.07,7.4967,0,500,"0.2mm/min"
79,.153,190.44,7.4983,0,500,"0.2mm/min"
79.5,.152,187.89,7.4995,0,500,"0.2mm/min"
80,.151,185.46,7.5011,0,500,"0.2mm/min"
80.5,.149,183.06,7.5029,0,500,"0.2mm/min"
81,.147,180.56,7.5043,0,500,"0.2mm/min"
81.5,.146,178.11,7.5059,0,500,"0.2mm/min"
82,.144,175.66,7.5076,0,500,"0.2mm/min"
82.5,.142,173.29,7.5096,0,500,"0.2mm/min"
83,.141,170.84,7.5108,0,500,"0.2mm/min"
83.5,.14,168.34,7.5122,0,500,"0.2mm/min"
84,.138,165.88,7.5139,0,500,"0.2mm/min"
84.5,.136,163.39,7.5157,0,500,"0.2mm/min"
85,.134,161.06,7.5176,0,500,"0.2mm/min"
85.5,.133,158.64,7.519,0,500,"0.2mm/min"
86,.131,156.23,7.5205,0,500,"0.2mm/min"
86.5,.13,153.93,7.5219,0,500,"0.2mm/min"
87,.129,151.66,7.5231,0,500,"0.2mm/min"
87.5,.127,149.36,7.5251,0,500,"0.2mm/min"
88,.124,146.98,7.5273,0,500,"0.2mm/min"
88.5,.123,144.64,7.529,0,500,"0.2mm/min"
89,.121,142.22,7.5305,0,500,"0.2mm/min"
89.5,.12,139.95,7.5322,0,500,"0.2mm/min"
90,.118,137.74,7.5334,0,500,"0.2mm/min"
90.5,.117,135.54,7.5346,0,500,"0.2mm/min"
91,.116,133.47,7.5359,0,500,"0.2mm/min"
91.5,.114,131.17,7.5378,0,500,"0.2mm/min"
92,.112,128.94,7.5398,0,500,"0.2mm/min"
92.5,.11,126.73,7.5413,0,500,"0.2mm/min"
93,.109,124.52,7.5428,0,500,"0.2mm/min"
93.5,.108,122.35,7.544,0,500,"0.2mm/min"
94,.106,120.03,7.5454,0,500,"0.2mm/min"
94.5,.105,117.9,7.5467,0,500,"0.2mm/min"
95,.104,115.74,7.5479,0,500,"0.2mm/min"
95.5,.103,113.78,7.549,0,500,"0.2mm/min"
96,.101,111.65,7.5503,0,500,"0.2mm/min"
96.5,.1,109.41,7.552,0,500,"0.2mm/min"
97,.098,107.25,7.5534,0,500,"0.2mm/min"
97.5,.097,105.25,7.5547,0,500,"0.2mm/min"
98,.096,103.36,7.5558,0,500,"0.2mm/min"
98.5,.095,101.43,7.557,0,500,"0.2mm/min"
99,.093,99.58,7.5583,0,500,"0.2mm/min"
99.5,.092,97.69,7.5597,0,500,"0.2mm/min"
100.5,.089,93.58,7.5627,0,500,"0.2mm/min"
101,.088,91.71,7.5638,0,500,"0.2mm/min"
101.5,.087,90.05,7.5649,0,500,"0.2mm/min"
102,.086,88.52,7.5662,0,500,"0.2mm/min"
102.5,.085,87.07,7.5673,0,500,"0.2mm/min"
103,.084,85.57,7.5682,0,500,"0.2mm/min"
103.5,.082,84.06,7.5693,0,500,"0.2mm/min"
104,.082,82.58,7.5702,0,500,"0.2mm/min"
104.5,.081,81.17,7.571,0,500,"0.2mm/min"
105,.08,79.65,7.5719,0,500,"0.2mm/min"
105.5,.079,78.03,7.5732,0,500,"0.2mm/min"
106,.077,76.51,7.5743,0,500,"0.2mm/min"
106.5,.077,75.07,7.5752,0,500,"0.2mm/min"
107,.076,73.64,7.576,0,500,"0.2mm/min"
107.5,.075,72.28,7.5768,0,500,"0.2mm/min"
108,.074,70.86,7.5779,0,500,"0.2mm/min"
108.5,.073,69.48,7.5791,0,500,"0.2mm/min"
109,.072,68.14,7.5801,0,500,"0.2mm/min"
109.5,.071,66.72,7.5812,0,500,"0.2mm/min"
110,.069,65.34,7.5829,0,500,"0.2mm/min"
110.5,.068,63.95,7.584,0,500,"0.2mm/min"
111,.067,62.68,7.5851,0,500,"0.2mm/min"
111.5,.066,61.39,7.586,0,500,"0.2mm/min"
112,.065,60.16,7.5871,0,500,"0.2mm/min"
112.5,.063,58.93,7.5885,0,500,"0.2mm/min"
113,.062,57.65,7.5895,0,500,"0.2mm/min"
113.5,.061,56.39,7.5908,0,500,"0.2mm/min"
114,.06,55.11,7.5923,0,500,"0.2mm/min"
114.5,.058,53.9,7.5933,0,500,"0.2mm/min"
115,.057,52.68,7.5945,0,500,"0.2mm/min"
115.5,.056,51.48,7.5958,0,500,"0.2mm/min"
116,.055,50.33,7.5965,0,500,"0.2mm/min"
116.5,.055,49.19,7.5972,0,500,"0.2mm/min"
117,.054,48.15,7.598,0,500,"0.2mm/min"
117.5,.053,46.99,7.599,0,500,"0.2mm/min"
118,.052,45.83,7.5998,0,500,"0.2mm/min"
118.5,.051,44.66,7.6007,0,500,"0.2mm/min"
119,.05,43.55,7.6018,0,500,"0.2mm/min"
119.5,.049,42.52,7.6023,0,500,"0.2mm/min"
120,.049,41.43,7.6032,0,500,"0.2mm/min"
120.5,.047,40.4,7.6048,0,500,"0.2mm/min"
121,.046,39.4,7.6059,0,500,"0.2mm/min"
121.5,.045,38.47,7.6067,0,500,"0.2mm/min"
122,.044,37.47,7.6079,0,500,"0.2mm/min"
122.5,.043,36.59,7.6085,1,500,"0.2mm/min"
123,.043,36.63,7.6084,0,500,"0.2mm/min"
123.5,.043,36.73,7.6085,2,500,"0.2mm/min"
124,.043,36.8,7.6087,0,500,"0.2mm/min"
124.5,.043,36.83,7.6086,0,500,"0.2mm/min"
125,.043,36.62,7.6085,0,500,"0.2mm/min"
125.5,.044,37.04,7.6083,0,500,"0.2mm/min"
126,.044,37.83,7.6078,0,500,"0.2mm/min"
126.5,.045,38.75,7.6069,0,500,"0.2mm/min"
127,.046,39.72,7.6056,0,500,"0.2mm/min"
127.5,.047,40.79,7.6044,0,500,"0.2mm/min"
128,.049,41.87,7.6031,0,500,"0.2mm/min"
128.5,.05,43,7.6021,0,500,"0.2mm/min"
129,.051,44.12,7.601,0,500,"0.2mm/min"
129.5,.052,45.25,7.6,0,500,"0.2mm/min"
130,.053,46.39,7.599,0,500,"0.2mm/min"
130.5,.054,47.54,7.5979,0,500,"0.2mm/min"
131,.055,48.74,7.5971,0,500,"0.2mm/min"
131.5,.055,49.96,7.5963,0,500,"0.2mm/min"
132,.056,51.22,7.5955,0,500,"0.2mm/min"
132.5,.057,52.48,7.5946,0,500,"0.2mm/min"
133,.058,53.73,7.5935,0,500,"0.2mm/min"
133.5,.059,54.95,7.5926,0,500,"0.2mm/min"
134,.06,56.17,7.5917,0,500,"0.2mm/min"
134.5,.062,57.43,7.5902,0,500,"0.2mm/min"
135,.063,58.74,7.5889,0,500,"0.2mm/min"
135.5,.064,60.06,7.5875,0,500,"0.2mm/min"
136,.065,61.44,7.5866,0,500,"0.2mm/min"
136.5,.066,62.81,7.5855,0,500,"0.2mm/min"
137,.068,64.16,7.5841,0,500,"0.2mm/min"
137.5,.069,65.46,7.5829,0,500,"0.2mm/min"
138,.07,66.84,7.5821,0,500,"0.2mm/min"
138.5,.07,68.28,7.5813,0,500,"0.2mm/min"
139,.071,69.73,7.5803,0,500,"0.2mm/min"
139.5,.073,71.17,7.5792,0,500,"0.2mm/min"
140,.074,72.66,7.5776,0,500,"0.2mm/min"
140.5,.075,74.26,7.5764,0,500,"0.2mm/min"
141,.077,75.76,7.5752,0,500,"0.2mm/min"
141.5,.078,77.37,7.574,0,500,"0.2mm/min"
142,.079,78.94,7.5729,0,500,"0.2mm/min"
142.5,.08,80.54,7.5721,0,500,"0.2mm/min"
143,.081,82.17,7.5709,0,500,"0.2mm/min"
143.5,.082,83.78,7.5698,0,500,"0.2mm/min"
144,.083,85.5,7.5686,0,500,"0.2mm/min"
144.5,.085,87.26,7.5672,0,500,"0.2mm/min"
145,.086,89.18,7.5659,0,500,"0.2mm/min"
145.5,.087,91.17,7.5647,0,500,"0.2mm/min"
146,.089,93.23,7.5629,0,500,"0.2mm/min"
146.5,.091,95.37,7.5612,0,500,"0.2mm/min"
147,.092,97.45,7.5595,0,500,"0.2mm/min"
147.5,.094,99.47,7.5579,0,500,"0.2mm/min"
148,.095,101.41,7.5567,0,500,"0.2mm/min"
148.5,.096,103.47,7.5554,0,500,"0.2mm/min"
149,.098,105.56,7.5541,0,500,"0.2mm/min"
149.5,.099,107.65,7.5526,0,500,"0.2mm/min"
150,.101,109.78,7.5511,0,500,"0.2mm/min"
150.5,.102,111.89,7.5495,0,500,"0.2mm/min"
151,.103,113.94,7.5483,0,500,"0.2mm/min"
151.5,.105,115.89,7.5472,0,500,"0.2mm/min"
152,.106,117.99,7.5459,0,500,"0.2mm/min"
152.5,.107,120.2,7.545,0,500,"0.2mm/min"
153,.108,122.36,7.5438,0,500,"0.2mm/min"
153.5,.109,124.53,7.5423,0,500,"0.2mm/min"
154,.111,126.71,7.5406,0,500,"0.2mm/min"
154.5,.113,128.92,7.5387,0,500,"0.2mm/min"
155,.115,131.09,7.5369,0,500,"0.2mm/min"
155.5,.117,133.27,7.5352,0,500,"0.2mm/min"
156,.118,135.51,7.5338,0,500,"0.2mm/min"
156.5,.119,137.7,7.5325,0,500,"0.2mm/min"
157,.121,139.87,7.531,0,500,"0.2mm/min"
157.5,.122,142.07,7.5294,0,500,"0.2mm/min"
158,.124,144.31,7.5277,0,500,"0.2mm/min"
158.5,.126,146.61,7.5258,0,500,"0.2mm/min"
159,.127,148.77,7.5243,0,500,"0.2mm/min"
159.5,.129,150.94,7.523,0,500,"0.2mm/min"
160,.131,153.11,7.5212,0,500,"0.2mm/min"
160.5,.132,155.4,7.5196,0,500,"0.2mm/min"
161,.134,157.73,7.5181,0,500,"0.2mm/min"
161.5,.136,160.1,7.5162,0,500,"0.2mm/min"
162,.138,162.36,7.5142,0,500,"0.2mm/min"
162.5,.139,164.54,7.5127,0,500,"0.2mm/min"
163,.141,166.87,7.5109,0,500,"0.2mm/min"
163.5,.142,169.17,7.5095,0,500,"0.2mm/min"
164,.144,171.51,7.5081,0,500,"0.2mm/min"
164.5,.146,173.78,7.5062,0,500,"0.2mm/min"
165,.147,175.94,7.5046,0,500,"0.2mm/min"
165.5,.149,178.24,7.503,0,500,"0.2mm/min"
166,.15,180.5,7.5017,0,500,"0.2mm/min"
166.5,.151,182.85,7.5005,0,500,"0.2mm/min"
167,.153,185.19,7.4987,0,500,"0.2mm/min"
167.5,.154,187.44,7.4976,0,500,"0.2mm/min"
168,.156,189.69,7.4962,0,500,"0.2mm/min"
168.5,.157,192.03,7.4945,0,500,"0.2mm/min"
169,.159,194.48,7.493,0,500,"0.2mm/min"
169.5,.16,196.79,7.4915,0,500,"0.2mm/min"
170,.162,199.15,7.4893,0,500,"0.2mm/min"
170.5,.164,201.56,7.4875,0,500,"0.2mm/min"
171,.166,203.94,7.4855,0,500,"0.2mm/min"
171.5,.168,206.19,7.4837,0,500,"0.2mm/min"
172,.169,208.51,7.4824,0,500,"0.2mm/min"
172.5,.171,210.94,7.4805,0,500,"0.2mm/min"
173,.173,213.28,7.4788,1,500,"0.2mm/min"
173.5,.174,214.2,7.478,0,500,"0.2mm/min"
174,.174,213.98,7.4781,0,500,"0.2mm/min"
174.5,.174,213.82,7.4781,2,500,"0.2mm/min"
175,.173,213.7,7.4787,0,500,"0.2mm/min"
175.5,.173,213.42,7.4791,0,500,"0.2mm/min"
176,.171,211.52,7.481,0,500,"0.2mm/min"
176.5,.169,208.86,7.4831,0,500,"0.2mm/min"
177,.166,206.26,7.4853,0,500,"0.2mm/min"
177.5,.165,203.56,7.4872,0,500,"0.2mm/min"
178,.162,200.98,7.4895,0,500,"0.2mm/min"
178.5,.16,198.43,7.4915,0,500,"0.2mm/min"
179,.159,196.02,7.4933,0,500,"0.2mm/min"
179.5,.156,193.56,7.4954,0,500,"0.2mm/min"
180,.155,190.93,7.4969,0,500,"0.2mm/min"
180.5,.154,188.38,7.4982,0,500,"0.2mm/min"
181,.152,185.86,7.4995,0,500,"0.2mm/min"
181.5,.151,183.41,7.501,0,500,"0.2mm/min"
182,.149,181.01,7.5023,0,500,"0.2mm/min"
182.5,.148,178.52,7.5037,0,500,"0.2mm/min"
183,.146,176.08,7.5056,0,500,"0.2mm/min"
183.5,.144,173.64,7.5073,0,500,"0.2mm/min"
184,.143,171.26,7.5086,0,500,"0.2mm/min"
184.5,.141,168.81,7.5106,0,500,"0.2mm/min"
185,.139,166.29,7.5125,0,500,"0.2mm/min"
185.5,.138,163.84,7.5142,0,500,"0.2mm/min"
186,.136,161.38,7.516,0,500,"0.2mm/min"
186.5,.134,159.02,7.5176,0,500,"0.2mm/min"
187,.133,156.62,7.5191,0,500,"0.2mm/min"
187.5,.131,154.21,7.5207,0,500,"0.2mm/min"
188,.13,151.94,7.5221,0,500,"0.2mm/min"
188.5,.128,149.69,7.5236,0,500,"0.2mm/min"
189,.126,147.39,7.5255,0,500,"0.2mm/min"
189.5,.124,145,7.5273,0,500,"0.2mm/min"
190,.123,142.7,7.5289,0,500,"0.2mm/min"
190.5,.121,140.33,7.5307,0,500,"0.2mm/min"
191,.12,138.04,7.5321,0,500,"0.2mm/min"
191.5,.118,135.84,7.5335,0,500,"0.2mm/min"
192,.117,133.64,7.5348,0,500,"0.2mm/min"
192.5,.115,131.56,7.5363,0,500,"0.2mm/min"
193,.114,129.24,7.5382,0,500,"0.2mm/min"
193.5,.112,127.01,7.5397,0,500,"0.2mm/min"
194,.111,124.82,7.5411,0,500,"0.2mm/min"
194.5,.109,122.66,7.5426,0,500,"0.2mm/min"
195,.108,120.47,7.5437,0,500,"0.2mm/min"
195.5,.107,118.16,7.5451,0,500,"0.2mm/min"
196,.105,116.02,7.5464,0,500,"0.2mm/min"
196.5,.104,113.88,7.5475,0,500,"0.2mm/min"
197,.103,111.91,7.5489,0,500,"0.2mm/min"
197.5,.102,109.78,7.5502,0,500,"0.2mm/min"
198,.1,107.54,7.5516,0,500,"0.2mm/min"
198.5,.099,105.42,7.5531,0,500,"0.2mm/min"
199,.098,103.37,7.5542,0,500,"0.2mm/min"
199.5,.097,101.5,7.5553,0,500,"0.2mm/min"
200.5,.093,97.49,7.5584,0,500,"0.2mm/min"
201,.092,95.64,7.5595,0,500,"0.2mm/min"
201.5,.091,93.85,7.5606,0,500,"0.2mm/min"
202,.09,92.1,7.5621,0,500,"0.2mm/min"
202.5,.089,90.34,7.5629,0,500,"0.2mm/min"
203,.088,88.7,7.5637,0,500,"0.2mm/min"
203.5,.087,87.18,7.565,0,500,"0.2mm/min"
204,.086,85.73,7.566,0,500,"0.2mm/min"
204.5,.085,84.24,7.567,0,500,"0.2mm/min"
205,.083,82.72,7.5683,0,500,"0.2mm/min"
205.5,.083,81.26,7.5693,0,500,"0.2mm/min"
206,.082,79.85,7.5702,0,500,"0.2mm/min"
206.5,.081,78.36,7.5712,0,500,"0.2mm/min"
207,.08,76.75,7.5721,0,500,"0.2mm/min"
207.5,.078,75.24,7.5735,0,500,"0.2mm/min"
208,.077,73.81,7.5745,0,500,"0.2mm/min"
208.5,.076,72.38,7.5755,0,500,"0.2mm/min"
209,.076,71.03,7.5761,0,500,"0.2mm/min"
209.5,.075,69.63,7.577,0,500,"0.2mm/min"
210,.073,68.26,7.5783,0,500,"0.2mm/min"
210.5,.072,66.9,7.5793,0,500,"0.2mm/min"
211,.071,65.48,7.5804,0,500,"0.2mm/min"
211.5,.07,64.08,7.582,0,500,"0.2mm/min"
212,.068,62.71,7.5835,0,500,"0.2mm/min"
212.5,.067,61.41,7.5846,0,500,"0.2mm/min"
213,.066,60.12,7.5857,0,500,"0.2mm/min"
213.5,.065,58.9,7.5865,0,500,"0.2mm/min"
214,.064,57.65,7.5877,0,500,"0.2mm/min"
214.5,.063,56.37,7.5891,0,500,"0.2mm/min"
215,.061,55.1,7.5905,0,500,"0.2mm/min"
215.5,.06,53.86,7.5916,0,500,"0.2mm/min"
216,.059,52.65,7.5926,0,500,"0.2mm/min"
216.5,.058,51.44,7.5937,0,500,"0.2mm/min"
217,.057,50.24,7.595,0,500,"0.2mm/min"
217.5,.056,49.08,7.5962,0,500,"0.2mm/min"
218,.055,47.93,7.5969,0,500,"0.2mm/min"
218.5,.054,46.89,7.5977,0,500,"0.2mm/min"
219,.053,45.73,7.5987,0,500,"0.2mm/min"
219.5,.052,44.53,7.5997,0,500,"0.2mm/min"
220,.051,43.42,7.6006,0,500,"0.2mm/min"
220.5,.05,42.3,7.6016,0,500,"0.2mm/min"
221,.049,41.25,7.6028,0,500,"0.2mm/min"
221.5,.048,40.19,7.6036,0,500,"0.2mm/min"
222,.047,39.16,7.6047,0,500,"0.2mm/min"
222.5,.046,38.15,7.6059,0,500,"0.2mm/min"
223,.045,37.22,7.6068,0,500,"0.2mm/min"
223.5,.044,36.2,7.6077,0,500,"0.2mm/min"
224,.043,35.18,7.6086,1,500,"0.2mm/min"
224.5,.043,35.1,7.6088,0,500,"0.2mm/min"
225,.043,35.21,7.6088,2,500,"0.2mm/min"
225.5,.043,35.3,7.609,0,500,"0.2mm/min"
226,.043,35.34,7.609,0,500,"0.2mm/min"
226.5,.043,35.15,7.6089,0,500,"0.2mm/min"
227,.043,35.31,7.6088,0,500,"0.2mm/min"
227.5,.044,36.13,7.6082,0,500,"0.2mm/min"
228,.044,37.07,7.6073,0,500,"0.2mm/min"
228.5,.045,38.06,7.6063,0,500,"0.2mm/min"
229,.047,39.1,7.6051,0,500,"0.2mm/min"
229.5,.048,40.17,7.6039,0,500,"0.2mm/min"
230,.049,41.29,7.6027,0,500,"0.2mm/min"
230.5,.05,42.38,7.6018,0,500,"0.2mm/min"
231,.051,43.5,7.6008,0,500,"0.2mm/min"
231.5,.052,44.64,7.5995,0,500,"0.2mm/min"
232,.053,45.8,7.5986,0,500,"0.2mm/min"
232.5,.054,46.96,7.5979,0,500,"0.2mm/min"
233,.055,48.21,7.5967,0,500,"0.2mm/min"
233.5,.056,49.46,7.5955,0,500,"0.2mm/min"
234,.057,50.74,7.5947,0,500,"0.2mm/min"
234.5,.058,51.97,7.5936,0,500,"0.2mm/min"
235,.059,53.21,7.5928,0,500,"0.2mm/min"
235.5,.06,54.47,7.5917,0,500,"0.2mm/min"
236,.062,55.74,7.5901,0,500,"0.2mm/min"
236.5,.063,57.03,7.5886,0,500,"0.2mm/min"
237,.064,58.32,7.5875,0,500,"0.2mm/min"
237.5,.065,59.67,7.5864,0,500,"0.2mm/min"
238,.067,61,7.5852,0,500,"0.2mm/min"
238.5,.068,62.34,7.5841,0,500,"0.2mm/min"
239,.069,63.66,7.5829,0,500,"0.2mm/min"
239.5,.07,65.05,7.5819,0,500,"0.2mm/min"
240,.071,66.44,7.581,0,500,"0.2mm/min"
240.5,.072,67.85,7.5799,0,500,"0.2mm/min"
241,.073,69.28,7.5788,0,500,"0.2mm/min"
241.5,.074,70.73,7.5777,0,500,"0.2mm/min"
242,.075,72.31,7.5765,0,500,"0.2mm/min"
242.5,.077,73.84,7.5752,0,500,"0.2mm/min"
243,.078,75.39,7.574,0,500,"0.2mm/min"
243.5,.079,76.96,7.5729,0,500,"0.2mm/min"
244,.08,78.55,7.5718,0,500,"0.2mm/min"
244.5,.081,80.16,7.5708,0,500,"0.2mm/min"
245,.082,81.79,7.5699,0,500,"0.2mm/min"
245.5,.083,83.48,7.5687,0,500,"0.2mm/min"
246,.084,85.21,7.5674,0,500,"0.2mm/min"
246.5,.085,86.99,7.5663,0,500,"0.2mm/min"
247,.087,88.97,7.5645,0,500,"0.2mm/min"
247.5,.089,90.97,7.5631,0,500,"0.2mm/min"
248,.09,93.12,7.5615,0,500,"0.2mm/min"
248.5,.092,95.23,7.5601,0,500,"0.2mm/min"
249,.093,97.25,7.5585,0,500,"0.2mm/min"
249.5,.095,99.25,7.5572,0,500,"0.2mm/min"
250,.096,101.21,7.5558,0,500,"0.2mm/min"
250.5,.097,103.35,7.5545,0,500,"0.2mm/min"
251,.099,105.41,7.5532,0,500,"0.2mm/min"
251.5,.1,107.53,7.5514,0,500,"0.2mm/min"
252,.102,109.67,7.5502,0,500,"0.2mm/min"
252.5,.103,111.74,7.5487,0,500,"0.2mm/min"
253,.104,113.75,7.5474,0,500,"0.2mm/min"
253.5,.106,115.76,7.5462,0,500,"0.2mm/min"
254,.107,117.96,7.545,0,500,"0.2mm/min"
254.5,.108,120.15,7.5437,0,500,"0.2mm/min"
255,.109,122.31,7.5425,0,500,"0.2mm/min"
255.5,.111,124.48,7.541,0,500,"0.2mm/min"
256,.112,126.69,7.5396,0,500,"0.2mm/min"
256.5,.114,128.89,7.5378,0,500,"0.2mm/min"
257,.116,131.06,7.5359,0,500,"0.2mm/min"
257.5,.117,133.32,7.5343,0,500,"0.2mm/min"
258,.119,135.52,7.533,0,500,"0.2mm/min"
258.5,.12,137.71,7.5315,0,500,"0.2mm/min"
259,.122,139.93,7.5302,0,500,"0.2mm/min"
259.5,.123,142.13,7.5286,0,500,"0.2mm/min"
260,.125,144.37,7.5267,0,500,"0.2mm/min"
260.5,.127,146.56,7.5249,0,500,"0.2mm/min"
261,.128,148.78,7.5235,0,500,"0.2mm/min"
261.5,.13,151,7.5218,0,500,"0.2mm/min"
262,.132,153.2,7.5202,0,500,"0.2mm/min"
262.5,.133,155.55,7.5186,0,500,"0.2mm/min"
263,.135,157.89,7.5169,0,500,"0.2mm/min"
263.5,.137,160.23,7.5149,0,500,"0.2mm/min"
264,.138,162.39,7.5133,0,500,"0.2mm/min"
264.5,.14,164.68,7.5114,0,500,"0.2mm/min"
265,.142,167.04,7.5099,0,500,"0.2mm/min"
265.5,.143,169.38,7.5086,0,500,"0.2mm/min"
266,.145,171.67,7.5068,0,500,"0.2mm/min"
266.5,.146,173.89,7.5053,0,500,"0.2mm/min"
267,.148,176.1,7.5036,0,500,"0.2mm/min"
267.5,.15,178.42,7.5019,0,500,"0.2mm/min"
268,.151,180.76,7.5006,0,500,"0.2mm/min"
268.5,.153,183.13,7.499,0,500,"0.2mm/min"
269,.154,185.43,7.498,0,500,"0.2mm/min"
269.5,.155,187.64,7.4968,0,500,"0.2mm/min"
270,.157,189.99,7.4951,0,500,"0.2mm/min"
270.5,.159,192.39,7.4933,0,500,"0.2mm/min"
271,.16,194.78,7.4918,0,500,"0.2mm/min"
271.5,.162,197.06,7.4902,0,500,"0.2mm/min"
272,.163,199.4,7.4883,0,500,"0.2mm/min"
272.5,.165,201.81,7.4864,0,500,"0.2mm/min"
273,.167,204.18,7.4845,0,500,"0.2mm/min"
273.5,.169,206.5,7.483,0,500,"0.2mm/min"
274,.171,208.92,7.4811,0,500,"0.2mm/min"
274.5,.173,211.34,7.4793,0,500,"0.2mm/min"
275,.174,212.99,7.4781,1,500,"0.2mm/min"
275.5,.174,212.86,7.4782,0,500,"0.2mm/min"
276,.174,212.69,7.4781,2,500,"0.2mm/min"
276.5,.173,212.58,7.4785,0,500,"0.2mm/min"
277,.173,212.42,7.4788,0,500,"0.2mm/min"
277.5,.172,211.32,7.4799,0,500,"0.2mm/min"
278,.17,208.69,7.4821,0,500,"0.2mm/min"
278.5,.167,206.1,7.4845,0,500,"0.2mm/min"
279,.165,203.41,7.4865,0,500,"0.2mm/min"
279.5,.163,200.79,7.4886,0,500,"0.2mm/min"
280,.161,198.23,7.4909,0,500,"0.2mm/min"
280.5,.159,195.79,7.4925,0,500,"0.2mm/min"
281,.157,193.36,7.4945,0,500,"0.2mm/min"
281.5,.156,190.78,7.4962,0,500,"0.2mm/min"
282,.154,188.17,7.4975,0,500,"0.2mm/min"
282.5,.153,185.65,7.4987,0,500,"0.2mm/min"
283,.151,183.16,7.5003,0,500,"0.2mm/min"
283.5,.15,180.77,7.5018,0,500,"0.2mm/min"
284,.149,178.34,7.503,0,500,"0.2mm/min"
284.5,.147,175.87,7.5046,0,500,"0.2mm/min"
285,.145,173.43,7.5065,0,500,"0.2mm/min"
285.5,.144,171.04,7.5081,0,500,"0.2mm/min"
286,.142,168.67,7.5097,0,500,"0.2mm/min"
286.5,.14,166.17,7.5116,0,500,"0.2mm/min"
287,.138,163.73,7.5135,0,500,"0.2mm/min"
287.5,.136,161.24,7.5153,0,500,"0.2mm/min"
288,.135,158.87,7.5169,0,500,"0.2mm/min"
288.5,.133,156.53,7.5185,0,500,"0.2mm/min"
289,.132,154.1,7.52,0,500,"0.2mm/min"
289.5,.13,151.79,7.5213,0,500,"0.2mm/min"
290,.129,149.52,7.5229,0,500,"0.2mm/min"
290.5,.127,147.28,7.5246,0,500,"0.2mm/min"
291,.125,144.91,7.5264,0,500,"0.2mm/min"
291.5,.123,142.57,7.5285,0,500,"0.2mm/min"
292,.122,140.19,7.53,0,500,"0.2mm/min"
292.5,.12,137.83,7.5316,0,500,"0.2mm/min"
293,.119,135.63,7.5331,0,500,"0.2mm/min"
293.5,.117,133.41,7.5344,0,500,"0.2mm/min"
294,.116,131.32,7.536,0,500,"0.2mm/min"
294.5,.114,129.12,7.5377,0,500,"0.2mm/min"
295,.113,126.83,7.5391,0,500,"0.2mm/min"
295.5,.111,124.66,7.5403,0,500,"0.2mm/min"
296,.11,122.43,7.542,0,500,"0.2mm/min"
296.5,.109,120.31,7.5431,0,500,"0.2mm/min"
297,.107,118.04,7.5445,0,500,"0.2mm/min"
297.5,.106,115.83,7.5458,0,500,"0.2mm/min"
298,.105,113.69,7.5469,0,500,"0.2mm/min"
298.5,.103,111.58,7.5485,0,500,"0.2mm/min"
299,.102,109.57,7.5495,0,500,"0.2mm/min"
299.5,.101,107.36,7.5509,0,500,"0.2mm/min"
300,.099,105.22,7.5523,0,500,"0.2mm/min"
300.5,.098,103.09,7.5536,0,500,"0.2mm/min"
301,.097,101.23,7.5546,0,500,"0.2mm/min"
301.5,.096,99.4,7.5559,0,500,"0.2mm/min"
302,.095,97.55,7.5571,0,500,"0.2mm/min"
302.5,.093,95.9,7.5584,0,500,"0.2mm/min"
303,.092,94.02,7.5598,0,500,"0.2mm/min"
303.5,.091,92.26,7.5607,0,500,"0.2mm/min"
304,.09,90.51,7.5621,0,500,"0.2mm/min"
304.5,.089,88.76,7.5629,0,500,"0.2mm/min"
305,.088,87.14,7.5639,0,500,"0.2mm/min"
305.5,.087,85.68,7.5652,0,500,"0.2mm/min"
306,.086,84.24,7.5661,0,500,"0.2mm/min"
306.5,.085,82.73,7.567,0,500,"0.2mm/min"
307,.083,81.22,7.5683,0,500,"0.2mm/min"
307.5,.083,79.76,7.5692,0,500,"0.2mm/min"
308,.082,78.35,7.5701,0,500,"0.2mm/min"
308.5,.081,76.83,7.5711,0,500,"0.2mm/min"
309,.08,75.21,7.572,0,500,"0.2mm/min"
309.5,.078,73.76,7.5734,0,500,"0.2mm/min"
310,.077,72.33,7.5745,0,500,"0.2mm/min"
310.5,.076,70.97,7.5756,0,500,"0.2mm/min"
311,.075,69.6,7.5764,0,500,"0.2mm/min"
311.5,.074,68.21,7.5773,0,500,"0.2mm/min"
312,.073,66.92,7.5783,0,500,"0.2mm/min"
312.5,.072,65.53,7.5795,0,500,"0.2mm/min"
313,.071,64.12,7.5808,0,500,"0.2mm/min"
313.5,.069,62.72,7.5823,0,500,"0.2mm/min"
314,.068,61.38,7.5836,0,500,"0.2mm/min"
314.5,.067,60.15,7.5848,0,500,"0.2mm/min"
315,.066,58.86,7.5859,0,500,"0.2mm/min"
315.5,.065,57.65,7.5867,0,500,"0.2mm/min"
316,.064,56.37,7.588,0,500,"0.2mm/min"
316.5,.062,55.13,7.5895,0,500,"0.2mm/min"
317,.061,53.86,7.5908,0,500,"0.2mm/min"
317.5,.06,52.6,7.5918,0,500,"0.2mm/min"
318,.059,51.44,7.5928,0,500,"0.2mm/min"
318.5,.058,50.2,7.5938,0,500,"0.2mm/min"
319,.057,49.02,7.5951,0,500,"0.2mm/min"
319.5,.055,47.87,7.5965,0,500,"0.2mm/min"
320,.054,46.77,7.5974,0,500,"0.2mm/min"
320.5,.054,45.69,7.5979,0,500,"0.2mm/min"
321,.053,44.53,7.5987,0,500,"0.2mm/min"
321.5,.052,43.39,7.5999,0,500,"0.2mm/min"
322,.051,42.25,7.601,0,500,"0.2mm/min"
322.5,.05,41.17,7.602,0,500,"0.2mm/min"
323,.049,40.14,7.6031,0,500,"0.2mm/min"
323.5,.048,39.05,7.604,0,500,"0.2mm/min"
324,.047,38.05,7.6052,0,500,"0.2mm/min"
324.5,.046,37.05,7.606,0,500,"0.2mm/min"
325,.045,36.06,7.607,0,500,"0.2mm/min"
325.5,.044,34.99,7.608,0,500,"0.2mm/min"
326,.043,34.1,7.609,1,500,"0.2mm/min"
326.5,.043,34.14,7.609,0,500,"0.2mm/min"
327,.043,34.24,7.609,2,500,"0.2mm/min"
327.5,.043,34.33,7.6091,0,500,"0.2mm/min"
328,.043,34.38,7.609,0,500,"0.2mm/min"
328.5,.043,34.14,7.609,0,500,"0.2mm/min"
329,.043,34.49,7.6088,0,500,"0.2mm/min"
329.5,.044,35.38,7.608,0,500,"0.2mm/min"
330,.045,36.37,7.6072,0,500,"0.2mm/min"
330.5,.046,37.4,7.6061,0,500,"0.2mm/min"
331,.047,38.47,7.6048,0,500,"0.2mm/min"
331.5,.048,39.53,7.6037,0,500,"0.2mm/min"
332,.049,40.64,7.6024,0,500,"0.2mm/min"
332.5,.05,41.74,7.6014,0,500,"0.2mm/min"
333,.052,42.84,7.6002,0,500,"0.2mm/min"
333.5,.052,43.98,7.5993,0,500,"0.2mm/min"
334,.053,45.09,7.5984,0,500,"0.2mm/min"
334.5,.054,46.25,7.5976,0,500,"0.2mm/min"
335,.055,47.48,7.5969,0,500,"0.2mm/min"
335.5,.056,48.7,7.5958,0,500,"0.2mm/min"
336,.057,49.97,7.5945,0,500,"0.2mm/min"
336.5,.058,51.2,7.5935,0,500,"0.2mm/min"
337,.059,52.44,7.5927,0,500,"0.2mm/min"
337.5,.06,53.7,7.5913,0,500,"0.2mm/min"
338,.062,54.95,7.5899,0,500,"0.2mm/min"
338.5,.064,56.25,7.5882,0,500,"0.2mm/min"
339,.065,57.55,7.5873,0,500,"0.2mm/min"
339.5,.066,58.88,7.5862,0,500,"0.2mm/min"
340,.067,60.2,7.5851,0,500,"0.2mm/min"
340.5,.068,61.55,7.5839,0,500,"0.2mm/min"
341,.069,62.85,7.5828,0,500,"0.2mm/min"
341.5,.07,64.19,7.5816,0,500,"0.2mm/min"
342,.072,65.6,7.5802,0,500,"0.2mm/min"
342.5,.072,67.05,7.5793,0,500,"0.2mm/min"
343,.073,68.5,7.5784,0,500,"0.2mm/min"
343.5,.074,69.95,7.5773,0,500,"0.2mm/min"
344,.076,71.5,7.5762,0,500,"0.2mm/min"
344.5,.077,73.02,7.5751,0,500,"0.2mm/min"
345,.078,74.56,7.5736,0,500,"0.2mm/min"
345.5,.079,76.13,7.5725,0,500,"0.2mm/min"
346,.08,77.72,7.5714,0,500,"0.2mm/min"
346.5,.081,79.3,7.5704,0,500,"0.2mm/min"
347,.082,80.91,7.5695,0,500,"0.2mm/min"
347.5,.083,82.58,7.5683,0,500,"0.2mm/min"
348,.085,84.29,7.567,0,500,"0.2mm/min"
348.5,.086,86.11,7.5656,0,500,"0.2mm/min"
349,.087,88.07,7.5645,0,500,"0.2mm/min"
349.5,.089,90.03,7.5629,0,500,"0.2mm/min"
350,.09,92.17,7.5616,0,500,"0.2mm/min"
350.5,.092,94.32,7.5602,0,500,"0.2mm/min"
351,.093,96.34,7.5586,0,500,"0.2mm/min"
351.5,.095,98.33,7.557,0,500,"0.2mm/min"
352,.096,100.33,7.5558,0,500,"0.2mm/min"
352.5,.097,102.46,7.5543,0,500,"0.2mm/min"
353,.099,104.54,7.5528,0,500,"0.2mm/min"
353.5,.1,106.64,7.5514,0,500,"0.2mm/min"
354,.102,108.78,7.55,0,500,"0.2mm/min"
354.5,.103,110.87,7.5485,0,500,"0.2mm/min"
355,.104,112.88,7.5473,0,500,"0.2mm/min"
355.5,.106,114.91,7.5461,0,500,"0.2mm/min"
356,.107,117.1,7.5449,0,500,"0.2mm/min"
356.5,.108,119.31,7.5436,0,500,"0.2mm/min"
357,.11,121.5,7.5421,0,500,"0.2mm/min"
357.5,.111,123.67,7.5408,0,500,"0.2mm/min"
358,.112,125.87,7.5395,0,500,"0.2mm/min"
358.5,.114,128.05,7.5378,0,500,"0.2mm/min"
359,.116,130.22,7.5359,0,500,"0.2mm/min"
359.5,.117,132.48,7.5344,0,500,"0.2mm/min"
360,.119,134.71,7.533,0,500,"0.2mm/min"
360.5,.12,136.87,7.5314,0,500,"0.2mm/min"
361,.122,139.08,7.5302,0,500,"0.2mm/min"
361.5,.123,141.28,7.5285,0,500,"0.2mm/min"
362,.125,143.53,7.5268,0,500,"0.2mm/min"
362.5,.127,145.74,7.5251,0,500,"0.2mm/min"
363,.128,147.92,7.5235,0,500,"0.2mm/min"
363.5,.13,150.14,7.5218,0,500,"0.2mm/min"
364,.131,152.35,7.5203,0,500,"0.2mm/min"
364.5,.133,154.71,7.5189,0,500,"0.2mm/min"
365,.135,157.03,7.5169,0,500,"0.2mm/min"
365.5,.137,159.4,7.515,0,500,"0.2mm/min"
366,.139,161.57,7.5132,0,500,"0.2mm/min"
366.5,.14,163.81,7.5114,0,500,"0.2mm/min"
367,.142,166.18,7.5099,0,500,"0.2mm/min"
367.5,.143,168.51,7.5087,0,500,"0.2mm/min"
368,.145,170.8,7.5069,0,500,"0.2mm/min"
368.5,.146,173,7.5053,0,500,"0.2mm/min"
369,.148,175.29,7.5035,0,500,"0.2mm/min"
369.5,.15,177.6,7.502,0,500,"0.2mm/min"
370,.151,179.88,7.5006,0,500,"0.2mm/min"
370.5,.153,182.25,7.4989,0,500,"0.2mm/min"
371,.154,184.58,7.498,0,500,"0.2mm/min"
371.5,.155,186.8,7.4968,0,500,"0.2mm/min"
372,.157,189.13,7.495,0,500,"0.2mm/min"
372.5,.158,191.56,7.4933,0,500,"0.2mm/min"
373,.16,193.97,7.4919,0,500,"0.2mm/min"
373.5,.161,196.25,7.4903,0,500,"0.2mm/min"
374,.163,198.63,7.4885,0,500,"0.2mm/min"
374.5,.165,201.02,7.4865,0,500,"0.2mm/min"
375,.167,203.4,7.4848,0,500,"0.2mm/min"
375.5,.169,205.71,7.4832,0,500,"0.2mm/min"
376,.17,208.08,7.4814,0,500,"0.2mm/min"
376.5,.172,210.58,7.4797,0,500,"0.2mm/min"
377,.174,212.5,7.4781,1,500,"0.2mm/min"
377.5,.174,212.55,7.4779,0,500,"0.2mm/min"
378,.174,212.37,7.478,2,500,"0.2mm/min"
378.5,.174,212.26,7.4782,0,500,"0.2mm/min"
379,.173,212.1,7.4785,0,500,"0.2mm/min"
379.5,.172,211.13,7.4794,0,500,"0.2mm/min"
380,.17,208.57,7.4816,0,500,"0.2mm/min"
380.5,.168,205.92,7.484,0,500,"0.2mm/min"
381,.166,203.24,7.4862,0,500,"0.2mm/min"
381.5,.164,200.64,7.4883,0,500,"0.2mm/min"
382,.161,198.07,7.4905,0,500,"0.2mm/min"
382.5,.16,195.58,7.4921,0,500,"0.2mm/min"
383,.158,193.2,7.4938,0,500,"0.2mm/min"
383.5,.156,190.63,7.4958,0,500,"0.2mm/min"
384,.155,188,7.4973,0,500,"0.2mm/min"
384.5,.153,185.45,7.4984,0,500,"0.2mm/min"
385,.152,182.99,7.4998,0,500,"0.2mm/min"
385.5,.15,180.58,7.5015,0,500,"0.2mm/min"
386,.149,178.12,7.5028,0,500,"0.2mm/min"
386.5,.148,175.66,7.504,0,500,"0.2mm/min"
387,.146,173.2,7.506,0,500,"0.2mm/min"
387.5,.144,170.84,7.5078,0,500,"0.2mm/min"
388,.142,168.49,7.5093,0,500,"0.2mm/min"
388.5,.141,165.99,7.511,0,500,"0.2mm/min"
389,.139,163.53,7.5129,0,500,"0.2mm/min"
389.5,.137,161.05,7.5149,0,500,"0.2mm/min"
390,.135,158.68,7.5166,0,500,"0.2mm/min"
390.5,.134,156.32,7.518,0,500,"0.2mm/min"
391,.132,153.9,7.5198,0,500,"0.2mm/min"
391.5,.131,151.58,7.5212,0,500,"0.2mm/min"
392,.129,149.3,7.5225,0,500,"0.2mm/min"
392.5,.128,147.05,7.5241,0,500,"0.2mm/min"
393,.126,144.7,7.526,0,500,"0.2mm/min"
393.5,.124,142.34,7.5279,0,500,"0.2mm/min"
394,.122,140.06,7.5296,0,500,"0.2mm/min"
394.5,.121,137.69,7.531,0,500,"0.2mm/min"
395,.119,135.47,7.5327,0,500,"0.2mm/min"
395.5,.118,133.24,7.534,0,500,"0.2mm/min"
396,.116,131.11,7.5354,0,500,"0.2mm/min"
396.5,.115,128.95,7.537,0,500,"0.2mm/min"
397,.113,126.66,7.5387,0,500,"0.2mm/min"
397.5,.112,124.46,7.5398,0,500,"0.2mm/min"
398,.11,122.26,7.5415,0,500,"0.2mm/min"
398.5,.109,120.14,7.5428,0,500,"0.2mm/min"
399,.108,117.87,7.5441,0,500,"0.2mm/min"
399.5,.106,115.71,7.5454,0,500,"0.2mm/min"
400.5,.103,111.04,7.5483,0,500,"0.2mm/min"
401,.102,109.03,7.5495,0,500,"0.2mm/min"
401.5,.101,106.79,7.5507,0,500,"0.2mm/min"
402,.1,104.59,7.5522,0,500,"0.2mm/min"
402.5,.098,102.53,7.5536,0,500,"0.2mm/min"
403,.097,100.66,7.5545,0,500,"0.2mm/min"
403.5,.096,98.78,7.5556,0,500,"0.2mm/min"
404,.095,96.97,7.5568,0,500,"0.2mm/min"
404.5,.093,95.28,7.5583,0,500,"0.2mm/min"
405,.092,93.41,7.5596,0,500,"0.2mm/min"
405.5,.091,91.67,7.5606,0,500,"0.2mm/min"
406,.09,89.88,7.5619,0,500,"0.2mm/min"
406.5,.089,88.12,7.5629,0,500,"0.2mm/min"
407,.088,86.51,7.5638,0,500,"0.2mm/min"
407.5,.087,85.05,7.5651,0,500,"0.2mm/min"
408,.086,83.62,7.5661,0,500,"0.2mm/min"
408.5,.085,82.1,7.567,0,500,"0.2mm/min"
409,.084,80.6,7.5682,0,500,"0.2mm/min"
409.5,.083,79.17,7.5691,0,500,"0.2mm/min"
410,.082,77.79,7.5699,0,500,"0.2mm/min"
410.5,.081,76.25,7.5711,0,500,"0.2mm/min"
411,.08,74.64,7.5719,0,500,"0.2mm/min"
411.5,.079,73.18,7.5731,0,500,"0.2mm/min"
412,.077,71.78,7.5744,0,500,"0.2mm/min"
412.5,.076,70.46,7.5754,0,500,"0.2mm/min"
413,.076,69.08,7.5762,0,500,"0.2mm/min"
413.5,.075,67.71,7.5769,0,500,"0.2mm/min"
414,.074,66.4,7.578,0,500,"0.2mm/min"
414.5,.073,65,7.5792,0,500,"0.2mm/min"
415,.071,63.6,7.5805,0,500,"0.2mm/min"
415.5,.07,62.2,7.582,0,500,"0.2mm/min"
416,.068,60.88,7.5833,0,500,"0.2mm/min"
416.5,.067,59.61,7.5844,0,500,"0.2mm/min"
417,.066,58.37,7.5856,0,500,"0.2mm/min"
417.5,.065,57.13,7.5866,0,500,"0.2mm/min"
418,.064,55.89,7.5876,0,500,"0.2mm/min"
418.5,.063,54.64,7.5891,0,500,"0.2mm/min"
419,.061,53.37,7.5905,0,500,"0.2mm/min"
419.5,.06,52.14,7.5915,0,500,"0.2mm/min"
420,.059,50.95,7.5928,0,500,"0.2mm/min"
420.5,.058,49.74,7.5937,0,500,"0.2mm/min"
421,.057,48.54,7.5948,0,500,"0.2mm/min"
421.5,.056,47.4,7.5961,0,500,"0.2mm/min"
422,.055,46.3,7.5971,0,500,"0.2mm/min"
422.5,.054,45.21,7.5979,0,500,"0.2mm/min"
423,.053,44.04,7.5987,0,500,"0.2mm/min"
423.5,.052,42.88,7.5997,0,500,"0.2mm/min"
424,.051,41.79,7.6009,0,500,"0.2mm/min"
424.5,.05,40.7,7.6018,0,500,"0.2mm/min"
425,.049,39.66,7.603,0,500,"0.2mm/min"
425.5,.048,38.6,7.6037,0,500,"0.2mm/min"
426,.047,37.57,7.6049,0,500,"0.2mm/min"
426.5,.046,36.59,7.6059,0,500,"0.2mm/min"
427,.045,35.62,7.607,0,500,"0.2mm/min"
427.5,.044,34.56,7.6078,0,500,"0.2mm/min"
428,.043,33.53,7.6088,1,500,"0.2mm/min"
428.5,.043,33.46,7.6089,0,500,"0.2mm/min"
429,.043,33.57,7.6089,2,500,"0.2mm/min"
429.5,.043,33.67,7.609,0,500,"0.2mm/min"
430,.043,33.72,7.6091,0,500,"0.2mm/min"
430.5,.043,33.58,7.609,0,500,"0.2mm/min"
431,.043,33.72,7.6088,0,500,"0.2mm/min"
431.5,.044,34.56,7.6083,0,500,"0.2mm/min"
432,.044,35.52,7.6077,0,500,"0.2mm/min"
432.5,.045,36.55,7.6065,0,500,"0.2mm/min"
433,.047,37.62,7.6051,0,500,"0.2mm/min"
433.5,.048,38.71,7.604,0,500,"0.2mm/min"
434,.049,39.8,7.6027,0,500,"0.2mm/min"
434.5,.05,40.88,7.6017,0,500,"0.2mm/min"
435,.051,41.98,7.6005,0,500,"0.2mm/min"
435.5,.052,43.09,7.5993,0,500,"0.2mm/min"
436,.053,44.22,7.5985,0,500,"0.2mm/min"
436.5,.054,45.33,7.5979,0,500,"0.2mm/min"
437,.055,46.48,7.5972,0,500,"0.2mm/min"
437.5,.056,47.7,7.5961,0,500,"0.2mm/min"
438,.057,48.97,7.595,0,500,"0.2mm/min"
438.5,.058,50.2,7.5938,0,500,"0.2mm/min"
439,.059,51.43,7.5929,0,500,"0.2mm/min"
439.5,.06,52.66,7.5918,0,500,"0.2mm/min"
440,.061,53.91,7.5904,0,500,"0.2mm/min"
440.5,.063,55.19,7.5888,0,500,"0.2mm/min"
441,.064,56.46,7.5876,0,500,"0.2mm/min"
441.5,.065,57.78,7.5866,0,500,"0.2mm/min"
442,.066,59.12,7.5855,0,500,"0.2mm/min"
442.5,.067,60.47,7.5843,0,500,"0.2mm/min"
443,.069,61.83,7.5832,0,500,"0.2mm/min"
443.5,.07,63.16,7.582,0,500,"0.2mm/min"
444,.071,64.54,7.5807,0,500,"0.2mm/min"
444.5,.072,65.95,7.5796,0,500,"0.2mm/min"
445,.073,67.37,7.5786,0,500,"0.2mm/min"
445.5,.074,68.8,7.5777,0,500,"0.2mm/min"
446,.075,70.32,7.5766,0,500,"0.2mm/min"
446.5,.077,71.85,7.5752,0,500,"0.2mm/min"
447,.078,73.36,7.574,0,500,"0.2mm/min"
447.5,.079,74.95,7.5729,0,500,"0.2mm/min"
448,.08,76.5,7.5717,0,500,"0.2mm/min"
448.5,.081,78.04,7.5708,0,500,"0.2mm/min"
449,.082,79.65,7.5699,0,500,"0.2mm/min"
449.5,.083,81.31,7.5687,0,500,"0.2mm/min"
450,.084,83,7.5675,0,500,"0.2mm/min"
450.5,.086,84.73,7.5662,0,500,"0.2mm/min"
451,.087,86.65,7.565,0,500,"0.2mm/min"
451.5,.088,88.6,7.5636,0,500,"0.2mm/min"
452,.09,90.63,7.5621,0,500,"0.2mm/min"
452.5,.091,92.8,7.5607,0,500,"0.2mm/min"
453,.093,94.83,7.5592,0,500,"0.2mm/min"
453.5,.094,96.85,7.5576,0,500,"0.2mm/min"
454,.096,98.83,7.5561,0,500,"0.2mm/min"
454.5,.097,100.91,7.5549,0,500,"0.2mm/min"
455,.098,103.04,7.5535,0,500,"0.2mm/min"
455.5,.1,105.09,7.5519,0,500,"0.2mm/min"
456,.101,107.23,7.5505,0,500,"0.2mm/min"
456.5,.103,109.35,7.549,0,500,"0.2mm/min"
457,.104,111.43,7.5477,0,500,"0.2mm/min"
457.5,.105,113.38,7.5464,0,500,"0.2mm/min"
458,.106,115.51,7.5453,0,500,"0.2mm/min"
458.5,.108,117.74,7.544,0,500,"0.2mm/min"
459,.109,119.92,7.5428,0,500,"0.2mm/min"
459.5,.11,122.09,7.5414,0,500,"0.2mm/min"
460,.112,124.28,7.5401,0,500,"0.2mm/min"
460.5,.113,126.47,7.5385,0,500,"0.2mm/min"
461,.115,128.61,7.5366,0,500,"0.2mm/min"
461.5,.117,130.85,7.535,0,500,"0.2mm/min"
462,.118,133.1,7.5336,0,500,"0.2mm/min"
462.5,.12,135.31,7.532,0,500,"0.2mm/min"
463,.121,137.5,7.5306,0,500,"0.2mm/min"
463.5,.123,139.69,7.5292,0,500,"0.2mm/min"
464,.124,141.92,7.5276,0,500,"0.2mm/min"
464.5,.126,144.16,7.5259,0,500,"0.2mm/min"
465,.128,146.33,7.5241,0,500,"0.2mm/min"
465.5,.129,148.57,7.5225,0,500,"0.2mm/min"
466,.131,150.77,7.5209,0,500,"0.2mm/min"
466.5,.132,153.04,7.5193,0,500,"0.2mm/min"
467,.134,155.48,7.5175,0,500,"0.2mm/min"
467.5,.136,157.76,7.5155,0,500,"0.2mm/min"
468,.138,160,7.5139,0,500,"0.2mm/min"
468.5,.14,162.24,7.5121,0,500,"0.2mm/min"
469,.141,164.57,7.5104,0,500,"0.2mm/min"
469.5,.143,166.89,7.5092,0,500,"0.2mm/min"
470,.144,169.26,7.5074,0,500,"0.2mm/min"
470.5,.146,171.53,7.5059,0,500,"0.2mm/min"
471,.148,173.69,7.5041,0,500,"0.2mm/min"
471.5,.149,175.94,7.5027,0,500,"0.2mm/min"
472,.151,178.23,7.5011,0,500,"0.2mm/min"
472.5,.152,180.56,7.4998,0,500,"0.2mm/min"
473,.153,182.93,7.4984,0,500,"0.2mm/min"
473.5,.154,185.19,7.4974,0,500,"0.2mm/min"
474,.156,187.48,7.4959,0,500,"0.2mm/min"
474.5,.158,189.89,7.4939,0,500,"0.2mm/min"
475,.159,192.3,7.4923,0,500,"0.2mm/min"
475.5,.161,194.65,7.4911,0,500,"0.2mm/min"
476,.163,196.96,7.4891,0,500,"0.2mm/min"
476.5,.164,199.37,7.4873,0,500,"0.2mm/min"
477,.166,201.7,7.4855,0,500,"0.2mm/min"
477.5,.168,204.1,7.4838,0,500,"0.2mm/min"
478,.17,206.41,7.4821,0,500,"0.2mm/min"
478.5,.172,208.9,7.4802,0,500,"0.2mm/min"
479,.173,211.25,7.4786,1,500,"0.2mm/min"
479.5,.174,212,7.4779,0,500,"0.2mm/min"
480,.174,211.8,7.478,0,500,"0.2mm/min"
480.5,.174,211.67,7.4779,2,500,"0.2mm/min"
481,.173,211.57,7.4784,0,500,"0.2mm/min"
481.5,.173,211.18,7.4789,0,500,"0.2mm/min"
482,.171,209.06,7.4806,0,500,"0.2mm/min"
482.5,.169,206.38,7.4827,0,500,"0.2mm/min"
483,.166,203.79,7.4853,0,500,"0.2mm/min"
483.5,.165,201.11,7.4872,0,500,"0.2mm/min"
484,.162,198.53,7.4894,0,500,"0.2mm/min"
484.5,.16,196,7.4914,0,500,"0.2mm/min"
485,.159,193.63,7.4932,0,500,"0.2mm/min"
485.5,.157,191.12,7.495,0,500,"0.2mm/min"
486,.155,188.47,7.4967,0,500,"0.2mm/min"
486.5,.154,185.91,7.4978,0,500,"0.2mm/min"
487,.153,183.45,7.4992,0,500,"0.2mm/min"
487.5,.151,181.05,7.5008,0,500,"0.2mm/min"
488,.149,178.61,7.5023,0,500,"0.2mm/min"
488.5,.148,176.1,7.5034,0,500,"0.2mm/min"
489,.147,173.63,7.5052,0,500,"0.2mm/min"
489.5,.145,171.26,7.507,0,500,"0.2mm/min"
490,.143,168.9,7.5085,0,500,"0.2mm/min"
490.5,.142,166.44,7.5102,0,500,"0.2mm/min"
491,.14,163.99,7.5122,0,500,"0.2mm/min"
491.5,.138,161.55,7.5139,0,500,"0.2mm/min"
492,.136,159.09,7.5158,0,500,"0.2mm/min"
492.5,.134,156.73,7.5174,0,500,"0.2mm/min"
493,.133,154.34,7.5188,0,500,"0.2mm/min"
493.5,.131,151.95,7.5205,0,500,"0.2mm/min"
494,.13,149.66,7.5218,0,500,"0.2mm/min"
494.5,.128,147.43,7.5233,0,500,"0.2mm/min"
495,.127,145.11,7.5251,0,500,"0.2mm/min"
495.5,.125,142.74,7.5271,0,500,"0.2mm/min"
496,.123,140.46,7.5289,0,500,"0.2mm/min"
496.5,.121,138.09,7.5305,0,500,"0.2mm/min"
497,.12,135.81,7.532,0,500,"0.2mm/min"
497.5,.118,133.59,7.5335,0,500,"0.2mm/min"
498,.117,131.4,7.5347,0,500,"0.2mm/min"
498.5,.115,129.32,7.5364,0,500,"0.2mm/min"
499,.114,127.03,7.5381,0,500,"0.2mm/min"
499.5,.112,124.83,7.5396,0,500,"0.2mm/min"
500,.111,122.64,7.5409,0,500,"0.2mm/min"
500.5,.109,120.52,7.5424,0,500,"0.2mm/min"
501,.108,118.29,7.5436,0,500,"0.2mm/min"
501.5,.107,116.01,7.5451,0,500,"0.2mm/min"
502,.105,113.86,7.5463,0,500,"0.2mm/min"
502.5,.104,111.72,7.5476,0,500,"0.2mm/min"
503,.103,109.76,7.5488,0,500,"0.2mm/min"
503.5,.102,107.57,7.55,0,500,"0.2mm/min"
504,.1,105.36,7.5515,0,500,"0.2mm/min"
504.5,.099,103.21,7.5528,0,500,"0.2mm/min"
505,.098,101.23,7.5539,0,500,"0.2mm/min"
505.5,.097,99.4,7.555,0,500,"0.2mm/min"
506,.096,97.52,7.5561,0,500,"0.2mm/min"
506.5,.094,95.8,7.5574,0,500,"0.2mm/min"
507,.093,93.97,7.5589,0,500,"0.2mm/min"
507.5,.092,92.17,7.5601,0,500,"0.2mm/min"
508,.091,90.4,7.5611,0,500,"0.2mm/min"
508.5,.089,88.57,7.5624,0,500,"0.2mm/min"
509,.088,86.9,7.5634,0,500,"0.2mm/min"
509.5,.087,85.38,7.5644,0,500,"0.2mm/min"
510,.086,83.94,7.5654,0,500,"0.2mm/min"
510.5,.085,82.45,7.5665,0,500,"0.2mm/min"
511,.084,80.91,7.5675,0,500,"0.2mm/min"
511.5,.083,79.45,7.5686,0,500,"0.2mm/min"
512,.082,78.08,7.5695,0,500,"0.2mm/min"
512.5,.081,76.63,7.5704,0,500,"0.2mm/min"
513,.08,75.04,7.5714,0,500,"0.2mm/min"
513.5,.079,73.52,7.5723,0,500,"0.2mm/min"
514,.078,72.1,7.5736,0,500,"0.2mm/min"
514.5,.077,70.72,7.5748,0,500,"0.2mm/min"
515,.076,69.4,7.5755,0,500,"0.2mm/min"
515.5,.075,68,7.5763,0,500,"0.2mm/min"
516,.074,66.64,7.5773,0,500,"0.2mm/min"
516.5,.073,65.31,7.5786,0,500,"0.2mm/min"
517,.072,63.9,7.5797,0,500,"0.2mm/min"
517.5,.071,62.54,7.5811,0,500,"0.2mm/min"
518,.069,61.15,7.5824,0,500,"0.2mm/min"
518.5,.068,59.88,7.5837,0,500,"0.2mm/min"
519,.067,58.6,7.5848,0,500,"0.2mm/min"
519.5,.066,57.37,7.5859,0,500,"0.2mm/min"
520,.065,56.18,7.587,0,500,"0.2mm/min"
520.5,.064,54.93,7.5882,0,500,"0.2mm/min"
521,.062,53.69,7.5895,0,500,"0.2mm/min"
521.5,.061,52.44,7.5908,0,500,"0.2mm/min"
522,.06,51.23,7.5919,0,500,"0.2mm/min"
522.5,.059,50.06,7.593,0,500,"0.2mm/min"
523,.058,48.82,7.594,0,500,"0.2mm/min"
523.5,.057,47.67,7.5951,0,500,"0.2mm/min"
524,.055,46.55,7.5963,0,500,"0.2mm/min"
524.5,.054,45.49,7.5974,0,500,"0.2mm/min"
525,.054,44.34,7.598,0,500,"0.2mm/min"
525.5,.053,43.2,7.5988,0,500,"0.2mm/min"
526,.052,42.09,7.5998,0,500,"0.2mm/min"
526.5,.051,40.97,7.6011,0,500,"0.2mm/min"
527,.05,39.93,7.602,0,500,"0.2mm/min"
527.5,.049,38.86,7.6032,0,500,"0.2mm/min"
528,.048,37.79,7.604,0,500,"0.2mm/min"
528.5,.047,36.8,7.6052,0,500,"0.2mm/min"
529,.046,35.85,7.6063,0,500,"0.2mm/min"
529.5,.045,34.83,7.6072,0,500,"0.2mm/min"
530,.044,33.77,7.6081,0,500,"0.2mm/min"
530.5,.043,32.88,7.6089,1,500,"0.2mm/min"
531,.043,32.92,7.6089,0,500,"0.2mm/min"
531.5,.043,33.02,7.609,2,500,"0.2mm/min"
532,.043,33.13,7.6091,0,500,"0.2mm/min"
532.5,.043,33.17,7.609,0,500,"0.2mm/min"
533,.043,32.9,7.6091,0,500,"0.2mm/min"
533.5,.043,33.27,7.6089,0,500,"0.2mm/min"
534,.044,34.18,7.6081,0,500,"0.2mm/min"
534.5,.044,35.18,7.6074,0,500,"0.2mm/min"
535,.046,36.22,7.6062,0,500,"0.2mm/min"
535.5,.047,37.3,7.6048,0,500,"0.2mm/min"
536,.048,38.38,7.6037,0,500,"0.2mm/min"
536.5,.049,39.49,7.6024,0,500,"0.2mm/min"
537,.05,40.6,7.6015,0,500,"0.2mm/min"
537.5,.052,41.7,7.6002,0,500,"0.2mm/min"
538,.053,42.81,7.5992,0,500,"0.2mm/min"
538.5,.053,43.95,7.5983,0,500,"0.2mm/min"
539,.054,45.07,7.5978,0,500,"0.2mm/min"
539.5,.055,46.25,7.5969,0,500,"0.2mm/min"
540,.056,47.48,7.5957,0,500,"0.2mm/min"
540.5,.057,48.75,7.5946,0,500,"0.2mm/min"
541,.058,50,7.5935,0,500,"0.2mm/min"
541.5,.059,51.23,7.5926,0,500,"0.2mm/min"
542,.06,52.47,7.5914,0,500,"0.2mm/min"
542.5,.062,53.7,7.5899,0,500,"0.2mm/min"
543,.063,54.98,7.5884,0,500,"0.2mm/min"
543.5,.065,56.26,7.5873,0,500,"0.2mm/min"
544,.066,57.59,7.5861,0,500,"0.2mm/min"
544.5,.066,58.94,7.5853,0,500,"0.2mm/min"
545,.068,60.29,7.5841,0,500,"0.2mm/min"
545.5,.069,61.63,7.5829,0,500,"0.2mm/min"
546,.07,62.96,7.5816,0,500,"0.2mm/min"
546.5,.072,64.33,7.5803,0,500,"0.2mm/min"
547,.072,65.77,7.5794,0,500,"0.2mm/min"
547.5,.073,67.21,7.5784,0,500,"0.2mm/min"
548,.074,68.63,7.5773,0,500,"0.2mm/min"
548.5,.076,70.11,7.5762,0,500,"0.2mm/min"
549,.077,71.66,7.5751,0,500,"0.2mm/min"
549.5,.078,73.17,7.5738,0,500,"0.2mm/min"
550,.079,74.72,7.5726,0,500,"0.2mm/min"
550.5,.08,76.25,7.5715,0,500,"0.2mm/min"
551,.081,77.85,7.5706,0,500,"0.2mm/min"
551.5,.082,79.45,7.5697,0,500,"0.2mm/min"
552,.083,81.06,7.5685,0,500,"0.2mm/min"
552.5,.085,82.8,7.5672,0,500,"0.2mm/min"
553,.086,84.53,7.5658,0,500,"0.2mm/min"
553.5,.087,86.44,7.5646,0,500,"0.2mm/min"
554,.089,88.37,7.5632,0,500,"0.2mm/min"
554.5,.09,90.46,7.5619,0,500,"0.2mm/min"
555,.091,92.62,7.5604,0,500,"0.2mm/min"
555.5,.093,94.63,7.5587,0,500,"0.2mm/min"
556,.094,96.63,7.5573,0,500,"0.2mm/min"
556.5,.096,98.64,7.5559,0,500,"0.2mm/min"
557,.097,100.71,7.5546,0,500,"0.2mm/min"
557.5,.099,102.81,7.5531,0,500,"0.2mm/min"
558,.1,104.87,7.5517,0,500,"0.2mm/min"
558.5,.102,107.01,7.5502,0,500,"0.2mm/min"
559,.103,109.1,7.5488,0,500,"0.2mm/min"
559.5,.104,111.15,7.5475,0,500,"0.2mm/min"
560,.106,113.15,7.5463,0,500,"0.2mm/min"
560.5,.107,115.29,7.5452,0,500,"0.2mm/min"
561,.108,117.54,7.544,0,500,"0.2mm/min"
561.5,.109,119.72,7.5425,0,500,"0.2mm/min"
562,.111,121.92,7.541,0,500,"0.2mm/min"
562.5,.112,124.04,7.5397,0,500,"0.2mm/min"
563,.113,126.25,7.5383,0,500,"0.2mm/min"
563.5,.115,128.45,7.5363,0,500,"0.2mm/min"
564,.117,130.71,7.5348,0,500,"0.2mm/min"
564.5,.118,132.96,7.5333,0,500,"0.2mm/min"
565,.12,135.16,7.5317,0,500,"0.2mm/min"
565.5,.121,137.35,7.5306,0,500,"0.2mm/min"
566,.123,139.51,7.5289,0,500,"0.2mm/min"
566.5,.125,141.76,7.5272,0,500,"0.2mm/min"
567,.126,144.02,7.5254,0,500,"0.2mm/min"
567.5,.128,146.19,7.5236,0,500,"0.2mm/min"
568,.13,148.42,7.5222,0,500,"0.2mm/min"
568.5,.131,150.6,7.5206,0,500,"0.2mm/min"
569,.133,152.85,7.519,0,500,"0.2mm/min"
569.5,.135,155.2,7.5171,0,500,"0.2mm/min"
570,.136,157.52,7.5154,0,500,"0.2mm/min"
570.5,.138,159.72,7.5137,0,500,"0.2mm/min"
571,.14,161.95,7.5119,0,500,"0.2mm/min"
571.5,.142,164.27,7.5102,0,500,"0.2mm/min"
572,.143,166.62,7.509,0,500,"0.2mm/min"
572.5,.145,168.97,7.5073,0,500,"0.2mm/min"
573,.146,171.2,7.5057,0,500,"0.2mm/min"
573.5,.148,173.35,7.504,0,500,"0.2mm/min"
574,.149,175.61,7.5025,0,500,"0.2mm/min"
574.5,.151,177.92,7.5011,0,500,"0.2mm/min"
575,.152,180.26,7.4996,0,500,"0.2mm/min"
575.5,.153,182.62,7.4983,0,500,"0.2mm/min"
576,.155,184.85,7.4972,0,500,"0.2mm/min"
576.5,.156,187.17,7.4957,0,500,"0.2mm/min"
577,.158,189.58,7.4938,0,500,"0.2mm/min"
577.5,.159,192.03,7.4923,0,500,"0.2mm/min"
578,.161,194.39,7.4908,0,500,"0.2mm/min"
578.5,.163,196.73,7.489,0,500,"0.2mm/min"
579,.165,199.19,7.4871,0,500,"0.2mm/min"
579.5,.166,201.6,7.4853,0,500,"0.2mm/min"
580,.168,203.95,7.4836,0,500,"0.2mm/min"
580.5,.17,206.29,7.4818,0,500,"0.2mm/min"
581,.172,208.73,7.48,0,500,"0.2mm/min"
581.5,.173,211,7.4783,1,500,"0.2mm/min"
582,.174,211.35,7.4779,0,500,"0.2mm/min"
582.5,.174,211.17,7.4781,2,500,"0.2mm/min"
583,.174,211.06,7.4781,0,500,"0.2mm/min"
583.5,.173,210.94,7.4784,0,500,"0.2mm/min"
584,.173,210.4,7.4791,0,500,"0.2mm/min"
584.5,.171,208.04,7.4808,0,500,"0.2mm/min"
585,.169,205.41,7.4831,0,500,"0.2mm/min"
585.5,.166,202.78,7.4856,0,500,"0.2mm/min"
586,.164,200.13,7.4877,0,500,"0.2mm/min"
586.5,.162,197.61,7.49,0,500,"0.2mm/min"
587,.16,195.1,7.4916,0,500,"0.2mm/min"
587.5,.158,192.67,7.4934,0,500,"0.2mm/min"
588,.157,190.16,7.4952,0,500,"0.2mm/min"
588.5,.155,187.53,7.4968,0,500,"0.2mm/min"
589,.154,185,7.4981,0,500,"0.2mm/min"
589.5,.152,182.48,7.4994,0,500,"0.2mm/min"
590,.151,180.12,7.501,0,500,"0.2mm/min"
590.5,.149,177.66,7.5025,0,500,"0.2mm/min"
591,.148,175.18,7.5036,0,500,"0.2mm/min"
591.5,.146,172.72,7.5053,0,500,"0.2mm/min"
592,.144,170.33,7.5073,0,500,"0.2mm/min"
592.5,.143,168.01,7.5087,0,500,"0.2mm/min"
593,.141,165.53,7.5105,0,500,"0.2mm/min"
593.5,.139,163.07,7.5125,0,500,"0.2mm/min"
594,.138,160.63,7.5141,0,500,"0.2mm/min"
594.5,.136,158.23,7.5159,0,500,"0.2mm/min"
595,.134,155.88,7.5175,0,500,"0.2mm/min"
595.5,.133,153.44,7.519,0,500,"0.2mm/min"
596,.131,151.11,7.5206,0,500,"0.2mm/min"
596.5,.13,148.83,7.5219,0,500,"0.2mm/min"
597,.128,146.59,7.5235,0,500,"0.2mm/min"
597.5,.126,144.26,7.5253,0,500,"0.2mm/min"
598,.124,141.93,7.5274,0,500,"0.2mm/min"
598.5,.123,139.64,7.5291,0,500,"0.2mm/min"
599,.121,137.24,7.5306,0,500,"0.2mm/min"
599.5,.12,135,7.5321,0,500,"0.2mm/min"
600,.118,132.77,7.5336,0,500,"0.2mm/min"
600.5,.117,130.64,7.5351,0,500,"0.2mm/min"
601,.115,128.48,7.5366,0,500,"0.2mm/min"
601.5,.113,126.19,7.5384,0,500,"0.2mm/min"
602,.112,124,7.5395,0,500,"0.2mm/min"
602.5,.111,121.8,7.541,0,500,"0.2mm/min"
603,.109,119.7,7.5424,0,500,"0.2mm/min"
603.5,.108,117.43,7.5438,0,500,"0.2mm/min"
604,.107,115.19,7.5451,0,500,"0.2mm/min"
604.5,.105,113.04,7.5463,0,500,"0.2mm/min"
605,.104,110.9,7.5476,0,500,"0.2mm/min"
605.5,.103,108.92,7.549,0,500,"0.2mm/min"
606,.101,106.73,7.5503,0,500,"0.2mm/min"
606.5,.1,104.54,7.5516,0,500,"0.2mm/min"
607,.099,102.38,7.5529,0,500,"0.2mm/min"
607.5,.098,100.48,7.5539,0,500,"0.2mm/min"
608,.097,98.63,7.555,0,500,"0.2mm/min"
608.5,.095,96.8,7.5563,0,500,"0.2mm/min"
609,.094,95.12,7.5575,0,500,"0.2mm/min"
609.5,.093,93.23,7.559,0,500,"0.2mm/min"
610,.092,91.43,7.5601,0,500,"0.2mm/min"
610.5,.091,89.68,7.5611,0,500,"0.2mm/min"
611,.089,87.81,7.5625,0,500,"0.2mm/min"
611.5,.088,86.16,7.5633,0,500,"0.2mm/min"
612,.087,84.68,7.5645,0,500,"0.2mm/min"
612.5,.086,83.28,7.5655,0,500,"0.2mm/min"
613,.085,81.79,7.5666,0,500,"0.2mm/min"
613.5,.084,80.24,7.5676,0,500,"0.2mm/min"
614,.083,78.78,7.5686,0,500,"0.2mm/min"
614.5,.082,77.4,7.5695,0,500,"0.2mm/min"
615,.081,75.96,7.5704,0,500,"0.2mm/min"
615.5,.08,74.37,7.5715,0,500,"0.2mm/min"
616,.079,72.87,7.5723,0,500,"0.2mm/min"
616.5,.078,71.45,7.5738,0,500,"0.2mm/min"
617,.077,70.06,7.5749,0,500,"0.2mm/min"
617.5,.076,68.74,7.5758,0,500,"0.2mm/min"
618,.075,67.35,7.5767,0,500,"0.2mm/min"
618.5,.074,66.03,7.5776,0,500,"0.2mm/min"
619,.073,64.68,7.5787,0,500,"0.2mm/min"
619.5,.072,63.26,7.5799,0,500,"0.2mm/min"
620,.071,61.89,7.5812,0,500,"0.2mm/min"
620.5,.069,60.52,7.5825,0,500,"0.2mm/min"
621,.068,59.29,7.5838,0,500,"0.2mm/min"
621.5,.067,58.03,7.585,0,500,"0.2mm/min"
622,.066,56.82,7.586,0,500,"0.2mm/min"
622.5,.065,55.6,7.5869,0,500,"0.2mm/min"
623,.064,54.35,7.5881,0,500,"0.2mm/min"
623.5,.062,53.08,7.5896,0,500,"0.2mm/min"
624,.061,51.84,7.5908,0,500,"0.2mm/min"
624.5,.06,50.64,7.592,0,500,"0.2mm/min"
625,.059,49.44,7.593,0,500,"0.2mm/min"
625.5,.058,48.22,7.594,0,500,"0.2mm/min"
626,.057,47.09,7.5951,0,500,"0.2mm/min"
626.5,.055,45.95,7.5963,0,500,"0.2mm/min"
627,.055,44.89,7.5973,0,500,"0.2mm/min"
627.5,.054,43.75,7.5981,0,500,"0.2mm/min"
628,.053,42.58,7.599,0,500,"0.2mm/min"
628.5,.052,41.46,7.5999,0,500,"0.2mm/min"
629,.051,40.36,7.6011,0,500,"0.2mm/min"
629.5,.05,39.35,7.6022,0,500,"0.2mm/min"
630,.049,38.28,7.6032,0,500,"0.2mm/min"
630.5,.048,37.23,7.6041,0,500,"0.2mm/min"
631,.047,36.22,7.6051,0,500,"0.2mm/min"
631.5,.045,35.27,7.6064,0,500,"0.2mm/min"
632,.044,34.24,7.6073,0,500,"0.2mm/min"
632.5,.044,33.11,7.6082,0,500,"0.2mm/min"
633,.043,32.28,7.6091,1,500,"0.2mm/min"
633.5,.043,32.33,7.6092,0,500,"0.2mm/min"
634,.043,32.44,7.6092,2,500,"0.2mm/min"
634.5,.042,32.52,7.6093,0,500,"0.2mm/min"
635,.043,32.57,7.6092,0,500,"0.2mm/min"
635.5,.042,32.27,7.6093,0,500,"0.2mm/min"
636,.043,32.7,7.6091,0,500,"0.2mm/min"
636.5,.044,33.64,7.6082,0,500,"0.2mm/min"
637,.044,34.68,7.6073,0,500,"0.2mm/min"
637.5,.046,35.79,7.6062,0,500,"0.2mm/min"
638,.047,36.86,7.6048,0,500,"0.2mm/min"
638.5,.048,37.99,7.6037,0,500,"0.2mm/min"
639,.049,39.08,7.6024,0,500,"0.2mm/min"
639.5,.05,40.2,7.6014,0,500,"0.2mm/min"
640,.052,41.27,7.6,0,500,"0.2mm/min"
640.5,.053,42.39,7.5991,0,500,"0.2mm/min"
641,.053,43.55,7.5983,0,500,"0.2mm/min"
641.5,.054,44.64,7.5977,0,500,"0.2mm/min"
642,.055,45.81,7.597,0,500,"0.2mm/min"
642.5,.056,47,7.5958,0,500,"0.2mm/min"
643,.057,48.25,7.5946,0,500,"0.2mm/min"
643.5,.058,49.5,7.5935,0,500,"0.2mm/min"
644,.059,50.72,7.5926,0,500,"0.2mm/min"
644.5,.06,51.96,7.5915,0,500,"0.2mm/min"
645,.062,53.19,7.59,0,500,"0.2mm/min"
645.5,.063,54.46,7.5885,0,500,"0.2mm/min"
646,.064,55.74,7.5873,0,500,"0.2mm/min"
646.5,.065,57.07,7.5863,0,500,"0.2mm/min"
647,.066,58.42,7.5854,0,500,"0.2mm/min"
647.5,.068,59.77,7.5841,0,500,"0.2mm/min"
648,.069,61.11,7.5828,0,500,"0.2mm/min"
648.5,.07,62.46,7.5817,0,500,"0.2mm/min"
649,.071,63.81,7.5804,0,500,"0.2mm/min"
649.5,.072,65.24,7.5795,0,500,"0.2mm/min"
650,.073,66.69,7.5785,0,500,"0.2mm/min"
650.5,.074,68.11,7.5774,0,500,"0.2mm/min"
651,.075,69.59,7.5764,0,500,"0.2mm/min"
651.5,.077,71.12,7.5751,0,500,"0.2mm/min"
652,.078,72.64,7.5738,0,500,"0.2mm/min"
652.5,.079,74.19,7.5726,0,500,"0.2mm/min"
653,.08,75.74,7.5716,0,500,"0.2mm/min"
653.5,.081,77.3,7.5706,0,500,"0.2mm/min"
654,.082,78.86,7.5698,0,500,"0.2mm/min"
654.5,.083,80.49,7.5686,0,500,"0.2mm/min"
655,.084,82.19,7.5674,0,500,"0.2mm/min"
655.5,.086,83.91,7.5661,0,500,"0.2mm/min"
656,.087,85.71,7.5648,0,500,"0.2mm/min"
656.5,.088,87.65,7.5634,0,500,"0.2mm/min"
657,.09,89.65,7.5622,0,500,"0.2mm/min"
657.5,.091,91.82,7.5608,0,500,"0.2mm/min"
658,.093,93.85,7.5591,0,500,"0.2mm/min"
658.5,.094,95.88,7.5576,0,500,"0.2mm/min"
659,.096,97.88,7.5561,0,500,"0.2mm/min"
659.5,.097,99.95,7.5548,0,500,"0.2mm/min"
660,.098,102.08,7.5534,0,500,"0.2mm/min"
660.5,.1,104.15,7.5519,0,500,"0.2mm/min"
661,.101,106.29,7.5505,0,500,"0.2mm/min"
661.5,.103,108.38,7.549,0,500,"0.2mm/min"
662,.104,110.45,7.5477,0,500,"0.2mm/min"
662.5,.105,112.47,7.5465,0,500,"0.2mm/min"
663,.106,114.57,7.5453,0,500,"0.2mm/min"
663.5,.108,116.81,7.5442,0,500,"0.2mm/min"
664,.109,118.99,7.5427,0,500,"0.2mm/min"
664.5,.111,121.17,7.5411,0,500,"0.2mm/min"
665,.112,123.33,7.5399,0,500,"0.2mm/min"
665.5,.113,125.53,7.5385,0,500,"0.2mm/min"
666,.115,127.72,7.5366,0,500,"0.2mm/min"
666.5,.117,129.95,7.5349,0,500,"0.2mm/min"
667,.118,132.22,7.5334,0,500,"0.2mm/min"
667.5,.12,134.44,7.5318,0,500,"0.2mm/min"
668,.121,136.62,7.5307,0,500,"0.2mm/min"
668.5,.123,138.8,7.5292,0,500,"0.2mm/min"
669,.124,141.03,7.5275,0,500,"0.2mm/min"
669.5,.126,143.28,7.5256,0,500,"0.2mm/min"
670,.128,145.47,7.5239,0,500,"0.2mm/min"
670.5,.129,147.68,7.5224,0,500,"0.2mm/min"
671,.131,149.89,7.5207,0,500,"0.2mm/min"
671.5,.133,152.13,7.5192,0,500,"0.2mm/min"
672,.134,154.47,7.5175,0,500,"0.2mm/min"
672.5,.136,156.8,7.5155,0,500,"0.2mm/min"
673,.138,159.07,7.5137,0,500,"0.2mm/min"
673.5,.14,161.26,7.512,0,500,"0.2mm/min"
674,.141,163.61,7.5103,0,500,"0.2mm/min"
674.5,.143,165.96,7.5091,0,500,"0.2mm/min"
675,.144,168.27,7.5075,0,500,"0.2mm/min"
675.5,.146,170.58,7.5059,0,500,"0.2mm/min"
676,.148,172.75,7.5042,0,500,"0.2mm/min"
676.5,.149,174.98,7.5028,0,500,"0.2mm/min"
677,.151,177.29,7.5011,0,500,"0.2mm/min"
677.5,.152,179.64,7.4997,0,500,"0.2mm/min"
678,.153,182.03,7.4985,0,500,"0.2mm/min"
678.5,.154,184.27,7.4974,0,500,"0.2mm/min"
679,.156,186.58,7.4959,0,500,"0.2mm/min"
679.5,.158,188.94,7.4939,0,500,"0.2mm/min"
680,.159,191.39,7.4925,0,500,"0.2mm/min"
680.5,.161,193.76,7.4911,0,500,"0.2mm/min"
681,.163,196.1,7.4891,0,500,"0.2mm/min"
681.5,.164,198.52,7.4876,0,500,"0.2mm/min"
682,.166,200.9,7.4857,0,500,"0.2mm/min"
682.5,.168,203.28,7.4838,0,500,"0.2mm/min"
683,.17,205.62,7.4821,0,500,"0.2mm/min"
683.5,.171,208.01,7.4804,0,500,"0.2mm/min"
684,.173,210.39,7.4787,1,500,"0.2mm/min"
684.5,.174,211.34,7.4779,0,500,"0.2mm/min"
685,.174,211.15,7.4779,0,500,"0.2mm/min"
685.5,.174,211.02,7.478,2,500,"0.2mm/min"
686,.173,210.9,7.4783,0,500,"0.2mm/min"
686.5,.173,210.4,7.4788,0,500,"0.2mm/min"
687,.171,208.17,7.4805,0,500,"0.2mm/min"
687.5,.169,205.52,7.4825,0,500,"0.2mm/min"
688,.167,202.86,7.4852,0,500,"0.2mm/min"
688.5,.165,200.23,7.487,0,500,"0.2mm/min"
689,.162,197.66,7.4894,0,500,"0.2mm/min"
689.5,.16,195.13,7.4914,0,500,"0.2mm/min"
690,.159,192.78,7.493,0,500,"0.2mm/min"
690.5,.157,190.25,7.4949,0,500,"0.2mm/min"
691,.155,187.61,7.4964,0,500,"0.2mm/min"
691.5,.154,185.09,7.4978,0,500,"0.2mm/min"
692,.153,182.58,7.4991,0,500,"0.2mm/min"
692.5,.151,180.17,7.5006,0,500,"0.2mm/min"
693,.15,177.73,7.5022,0,500,"0.2mm/min"
693.5,.149,175.25,7.5032,0,500,"0.2mm/min"
694,.147,172.76,7.5051,0,500,"0.2mm/min"
694.5,.145,170.34,7.5071,0,500,"0.2mm/min"
695,.143,168.06,7.5084,0,500,"0.2mm/min"
695.5,.142,165.61,7.51,0,500,"0.2mm/min"
696,.14,163.14,7.5121,0,500,"0.2mm/min"
696.5,.138,160.71,7.5137,0,500,"0.2mm/min"
697,.136,158.27,7.5156,0,500,"0.2mm/min"
697.5,.135,155.91,7.5172,0,500,"0.2mm/min"
698,.133,153.49,7.5187,0,500,"0.2mm/min"
698.5,.131,151.14,7.5203,0,500,"0.2mm/min"
699,.13,148.86,7.5217,0,500,"0.2mm/min"
699.5,.129,146.62,7.5232,0,500,"0.2mm/min"
700,.127,144.29,7.5251,0,500,"0.2mm/min"
700.5,.125,141.91,7.5271,0,500,"0.2mm/min"
701,.123,139.64,7.5287,0,500,"0.2mm/min"
701.5,.122,137.26,7.5302,0,500,"0.2mm/min"
702,.12,135.01,7.5318,0,500,"0.2mm/min"
702.5,.118,132.77,7.5334,0,500,"0.2mm/min"
703,.117,130.59,7.5347,0,500,"0.2mm/min"
703.5,.115,128.46,7.5363,0,500,"0.2mm/min"
704,.114,126.17,7.5381,0,500,"0.2mm/min"
704.5,.112,123.98,7.5395,0,500,"0.2mm/min"
705,.111,121.8,7.5408,0,500,"0.2mm/min"
705.5,.109,119.68,7.5423,0,500,"0.2mm/min"
706,.108,117.44,7.5436,0,500,"0.2mm/min"
706.5,.107,115.16,7.5448,0,500,"0.2mm/min"
707,.106,113.03,7.5462,0,500,"0.2mm/min"
707.5,.104,110.89,7.5474,0,500,"0.2mm/min"
708,.103,108.94,7.5487,0,500,"0.2mm/min"
708.5,.102,106.76,7.5499,0,500,"0.2mm/min"
709,.1,104.5,7.5514,0,500,"0.2mm/min"
709.5,.099,102.42,7.5527,0,500,"0.2mm/min"
710,.098,100.47,7.5539,0,500,"0.2mm/min"
710.5,.097,98.63,7.5549,0,500,"0.2mm/min"
711,.096,96.77,7.556,0,500,"0.2mm/min"
711.5,.095,95.12,7.5573,0,500,"0.2mm/min"
712,.093,93.27,7.5588,0,500,"0.2mm/min"
712.5,.092,91.45,7.5599,0,500,"0.2mm/min"
713,.091,89.72,7.5609,0,500,"0.2mm/min"
713.5,.089,87.86,7.5623,0,500,"0.2mm/min"
714,.089,86.17,7.5632,0,500,"0.2mm/min"
714.5,.088,84.67,7.5642,0,500,"0.2mm/min"
715,.086,83.24,7.5653,0,500,"0.2mm/min"
715.5,.085,81.75,7.5663,0,500,"0.2mm/min"
716,.084,80.21,7.5675,0,500,"0.2mm/min"
716.5,.083,78.7,7.5685,0,500,"0.2mm/min"
717,.082,77.34,7.5694,0,500,"0.2mm/min"
717.5,.082,75.91,7.5702,0,500,"0.2mm/min"
718,.08,74.32,7.5714,0,500,"0.2mm/min"
718.5,.08,72.8,7.5721,0,500,"0.2mm/min"
719,.078,71.37,7.5735,0,500,"0.2mm/min"
719.5,.077,70,7.5747,0,500,"0.2mm/min"
720,.076,68.67,7.5756,0,500,"0.2mm/min"
720.5,.075,67.27,7.5765,0,500,"0.2mm/min"
721,.074,65.94,7.5773,0,500,"0.2mm/min"
721.5,.073,64.62,7.5785,0,500,"0.2mm/min"
722,.072,63.19,7.5795,0,500,"0.2mm/min"
722.5,.071,61.82,7.5809,0,500,"0.2mm/min"
723,.069,60.45,7.5823,0,500,"0.2mm/min"
723.5,.068,59.22,7.5836,0,500,"0.2mm/min"
724,.067,57.96,7.5847,0,500,"0.2mm/min"
724.5,.066,56.74,7.5858,0,500,"0.2mm/min"
725,.065,55.52,7.5869,0,500,"0.2mm/min"
725.5,.064,54.3,7.588,0,500,"0.2mm/min"
726,.062,53.05,7.5893,0,500,"0.2mm/min"
726.5,.061,51.78,7.5907,0,500,"0.2mm/min"
727,.06,50.57,7.5917,0,500,"0.2mm/min"
727.5,.059,49.39,7.5928,0,500,"0.2mm/min"
728,.058,48.17,7.5939,0,500,"0.2mm/min"
728.5,.057,47.02,7.5949,0,500,"0.2mm/min"
729,.055,45.87,7.5963,0,500,"0.2mm/min"
729.5,.054,44.79,7.5973,0,500,"0.2mm/min"
730,.054,43.65,7.5979,0,500,"0.2mm/min"
730.5,.053,42.51,7.5989,0,500,"0.2mm/min"
731,.052,41.38,7.5998,0,500,"0.2mm/min"
731.5,.051,40.28,7.6009,0,500,"0.2mm/min"
732,.05,39.22,7.6019,0,500,"0.2mm/min"
732.5,.049,38.17,7.6031,0,500,"0.2mm/min"
733,.048,37.12,7.6041,0,500,"0.2mm/min"
733.5,.047,36.11,7.6052,0,500,"0.2mm/min"
734,.046,35.13,7.6062,0,500,"0.2mm/min"
734.5,.045,34.13,7.6072,0,500,"0.2mm/min"
735,.044,33.02,7.6082,0,500,"0.2mm/min"
735.5,.043,32.16,7.609,1,500,"0.2mm/min"
736,.043,32.2,7.609,0,500,"0.2mm/min"
736.5,.043,32.31,7.609,2,500,"0.2mm/min"
737,.043,32.39,7.6092,0,500,"0.2mm/min"
737.5,.043,32.44,7.6091,0,500,"0.2mm/min"
738,.043,32.16,7.6091,0,500,"0.2mm/min"
738.5,.043,32.43,7.609,0,500,"0.2mm/min"
739,.044,33.34,7.6083,0,500,"0.2mm/min"
739.5,.044,34.37,7.6074,0,500,"0.2mm/min"
740,.045,35.46,7.6063,0,500,"0.2mm/min"
740.5,.047,36.57,7.6049,0,500,"0.2mm/min"
741,.048,37.7,7.6038,0,500,"0.2mm/min"
741.5,.049,38.82,7.6024,0,500,"0.2mm/min"
742,.05,39.95,7.6013,0,500,"0.2mm/min"
742.5,.052,41.06,7.5999,0,500,"0.2mm/min"
743,.053,42.19,7.5992,0,500,"0.2mm/min"
743.5,.053,43.34,7.5983,0,500,"0.2mm/min"
744,.054,44.46,7.5976,0,500,"0.2mm/min"
744.5,.055,45.64,7.5968,0,500,"0.2mm/min"
745,.056,46.86,7.5957,0,500,"0.2mm/min"
745.5,.057,48.13,7.5945,0,500,"0.2mm/min"
746,.058,49.38,7.5934,0,500,"0.2mm/min"
746.5,.059,50.59,7.5925,0,500,"0.2mm/min"
747,.06,51.84,7.5913,0,500,"0.2mm/min"
747.5,.062,53.08,7.5897,0,500,"0.2mm/min"
748,.064,54.34,7.5882,0,500,"0.2mm/min"
748.5,.065,55.63,7.5872,0,500,"0.2mm/min"
749,.066,56.95,7.5862,0,500,"0.2mm/min"
749.5,.067,58.29,7.5851,0,500,"0.2mm/min"
750,.068,59.61,7.5838,0,500,"0.2mm/min"
750.5,.069,60.94,7.5828,0,500,"0.2mm/min"
751,.07,62.29,7.5816,0,500,"0.2mm/min"
751.5,.072,63.64,7.5803,0,500,"0.2mm/min"
752,.072,65.05,7.5793,0,500,"0.2mm/min"
752.5,.073,66.5,7.5783,0,500,"0.2mm/min"
753,.074,67.94,7.5773,0,500,"0.2mm/min"
753.5,.076,69.44,7.5761,0,500,"0.2mm/min"
754,.077,70.98,7.5749,0,500,"0.2mm/min"
754.5,.078,72.52,7.5736,0,500,"0.2mm/min"
755,.079,74.05,7.5726,0,500,"0.2mm/min"
755.5,.08,75.59,7.5714,0,500,"0.2mm/min"
756,.081,77.14,7.5704,0,500,"0.2mm/min"
756.5,.082,78.68,7.5698,0,500,"0.2mm/min"
757,.083,80.27,7.5685,0,500,"0.2mm/min"
757.5,.084,81.94,7.5673,0,500,"0.2mm/min"
758,.086,83.65,7.5658,0,500,"0.2mm/min"
758.5,.087,85.46,7.5647,0,500,"0.2mm/min"
759,.088,87.39,7.5634,0,500,"0.2mm/min"
759.5,.09,89.45,7.5622,0,500,"0.2mm/min"
760,.091,91.62,7.5606,0,500,"0.2mm/min"
760.5,.093,93.65,7.5589,0,500,"0.2mm/min"
761,.094,95.66,7.5575,0,500,"0.2mm/min"
761.5,.096,97.65,7.556,0,500,"0.2mm/min"
762,.097,99.71,7.5547,0,500,"0.2mm/min"
762.5,.099,101.85,7.5532,0,500,"0.2mm/min"
763,.1,103.88,7.5518,0,500,"0.2mm/min"
763.5,.101,106.01,7.5503,0,500,"0.2mm/min"
764,.103,108.13,7.5489,0,500,"0.2mm/min"
764.5,.104,110.17,7.5475,0,500,"0.2mm/min"
765,.105,112.21,7.5463,0,500,"0.2mm/min"
765.5,.106,114.35,7.5453,0,500,"0.2mm/min"
766,.108,116.59,7.544,0,500,"0.2mm/min"
766.5,.109,118.73,7.5426,0,500,"0.2mm/min"
767,.111,120.91,7.541,0,500,"0.2mm/min"
767.5,.112,123.05,7.5399,0,500,"0.2mm/min"
768,.113,125.22,7.5385,0,500,"0.2mm/min"
768.5,.115,127.45,7.5364,0,500,"0.2mm/min"
769,.117,129.64,7.5349,0,500,"0.2mm/min"
769.5,.118,131.9,7.5334,0,500,"0.2mm/min"
770,.12,134.12,7.5318,0,500,"0.2mm/min"
770.5,.121,136.32,7.5306,0,500,"0.2mm/min"
771,.123,138.52,7.5291,0,500,"0.2mm/min"
771.5,.124,140.77,7.5274,0,500,"0.2mm/min"
772,.126,143.03,7.5256,0,500,"0.2mm/min"
772.5,.128,145.24,7.5239,0,500,"0.2mm/min"
773,.13,147.46,7.5221,0,500,"0.2mm/min"
773.5,.131,149.59,7.5206,0,500,"0.2mm/min"
774,.133,151.85,7.5191,0,500,"0.2mm/min"
774.5,.134,154.3,7.5173,0,500,"0.2mm/min"
775,.136,156.58,7.5155,0,500,"0.2mm/min"
775.5,.138,158.83,7.5136,0,500,"0.2mm/min"
776,.14,161.01,7.5119,0,500,"0.2mm/min"
776.5,.142,163.36,7.5102,0,500,"0.2mm/min"
777,.143,165.79,7.509,0,500,"0.2mm/min"
777.5,.145,168.08,7.5072,0,500,"0.2mm/min"
778,.146,170.35,7.5058,0,500,"0.2mm/min"
778.5,.148,172.54,7.504,0,500,"0.2mm/min"
779,.149,174.79,7.5025,0,500,"0.2mm/min"
779.5,.151,177.06,7.5011,0,500,"0.2mm/min"
780,.152,179.41,7.4996,0,500,"0.2mm/min"
780.5,.153,181.79,7.4983,0,500,"0.2mm/min"
781,.155,184.04,7.4972,0,500,"0.2mm/min"
781.5,.156,186.33,7.4957,0,500,"0.2mm/min"
782,.158,188.75,7.4937,0,500,"0.2mm/min"
782.5,.159,191.19,7.4923,0,500,"0.2mm/min"
783,.161,193.56,7.4909,0,500,"0.2mm/min"
783.5,.163,195.86,7.489,0,500,"0.2mm/min"
784,.164,198.2,7.4873,0,500,"0.2mm/min"
784.5,.166,200.55,7.4855,0,500,"0.2mm/min"
785,.168,202.99,7.4836,0,500,"0.2mm/min"
785.5,.17,205.32,7.482,0,500,"0.2mm/min"
786,.172,207.79,7.4801,0,500,"0.2mm/min"
786.5,.173,210.12,7.4784,1,500,"0.2mm/min"
787,.174,210.5,7.478,0,500,"0.2mm/min"
787.5,.174,210.32,7.4781,2,500,"0.2mm/min"
788,.174,210.21,7.4782,0,500,"0.2mm/min"
788.5,.173,210.09,7.4786,0,500,"0.2mm/min"
789,.173,209.32,7.4791,0,500,"0.2mm/min"
789.5,.171,206.88,7.4812,0,500,"0.2mm/min"
790,.168,204.27,7.4833,0,500,"0.2mm/min"
790.5,.166,201.58,7.4859,0,500,"0.2mm/min"
791,.164,198.99,7.4879,0,500,"0.2mm/min"
791.5,.162,196.43,7.4901,0,500,"0.2mm/min"
792,.16,194.01,7.4918,0,500,"0.2mm/min"
792.5,.158,191.54,7.4937,0,500,"0.2mm/min"
793,.156,188.97,7.4955,0,500,"0.2mm/min"
793.5,.155,186.38,7.497,0,500,"0.2mm/min"
794,.154,183.86,7.4982,0,500,"0.2mm/min"
794.5,.152,181.41,7.4996,0,500,"0.2mm/min"
795,.151,179.04,7.5012,0,500,"0.2mm/min"
795.5,.149,176.56,7.5026,0,500,"0.2mm/min"
796,.148,174.09,7.5037,0,500,"0.2mm/min"
796.5,.146,171.61,7.5057,0,500,"0.2mm/min"
797,.144,169.22,7.5075,0,500,"0.2mm/min"
797.5,.143,166.85,7.509,0,500,"0.2mm/min"
798,.141,164.34,7.5107,0,500,"0.2mm/min"
798.5,.139,161.9,7.5126,0,500,"0.2mm/min"
799,.137,159.42,7.5145,0,500,"0.2mm/min"
799.5,.136,157.05,7.5163,0,500,"0.2mm/min"
800.5,.132,151.77,7.5197,0,500,"0.2mm/min"
801,.131,149.49,7.5211,0,500,"0.2mm/min"
801.5,.129,147.21,7.5225,0,500,"0.2mm/min"
802,.127,144.94,7.5243,0,500,"0.2mm/min"
802.5,.126,142.57,7.5262,0,500,"0.2mm/min"
803,.124,140.26,7.5281,0,500,"0.2mm/min"
803.5,.122,137.87,7.5298,0,500,"0.2mm/min"
804,.121,135.52,7.5312,0,500,"0.2mm/min"
804.5,.119,133.31,7.5328,0,500,"0.2mm/min"
805,.118,131.1,7.5343,0,500,"0.2mm/min"
805.5,.116,129.01,7.5357,0,500,"0.2mm/min"
806,.114,126.73,7.5374,0,500,"0.2mm/min"
806.5,.113,124.52,7.5391,0,500,"0.2mm/min"
807,.112,122.34,7.5401,0,500,"0.2mm/min"
807.5,.11,120.18,7.5418,0,500,"0.2mm/min"
808,.109,118.06,7.5429,0,500,"0.2mm/min"
808.5,.107,115.72,7.5443,0,500,"0.2mm/min"
809,.106,113.58,7.5455,0,500,"0.2mm/min"
809.5,.105,111.38,7.5467,0,500,"0.2mm/min"
810,.103,109.37,7.5483,0,500,"0.2mm/min"
810.5,.102,107.3,7.5494,0,500,"0.2mm/min"
811,.101,105.03,7.5508,0,500,"0.2mm/min"
811.5,.1,102.91,7.552,0,500,"0.2mm/min"
812,.098,100.87,7.5535,0,500,"0.2mm/min"
812.5,.097,99.05,7.5544,0,500,"0.2mm/min"
813,.096,97.18,7.5556,0,500,"0.2mm/min"
813.5,.095,95.43,7.5566,0,500,"0.2mm/min"
814,.094,93.68,7.5582,0,500,"0.2mm/min"
814.5,.092,91.85,7.5595,0,500,"0.2mm/min"
815,.091,90.1,7.5605,0,500,"0.2mm/min"
815.5,.09,88.26,7.5617,0,500,"0.2mm/min"
816,.089,86.49,7.5628,0,500,"0.2mm/min"
816.5,.088,84.94,7.5637,0,500,"0.2mm/min"
817,.087,83.5,7.5649,0,500,"0.2mm/min"
817.5,.086,82.02,7.5658,0,500,"0.2mm/min"
818,.085,80.48,7.5668,0,500,"0.2mm/min"
818.5,.084,78.98,7.568,0,500,"0.2mm/min"
819,.083,77.56,7.569,0,500,"0.2mm/min"
819.5,.082,76.15,7.5698,0,500,"0.2mm/min"
820,.081,74.6,7.5709,0,500,"0.2mm/min"
820.5,.08,73.03,7.5718,0,500,"0.2mm/min"
821,.079,71.6,7.5729,0,500,"0.2mm/min"
821.5,.078,70.21,7.5742,0,500,"0.2mm/min"
822,.076,68.87,7.5753,0,500,"0.2mm/min"
822.5,.076,67.49,7.576,0,500,"0.2mm/min"
823,.075,66.12,7.5768,0,500,"0.2mm/min"
823.5,.074,64.8,7.5779,0,500,"0.2mm/min"
824,.073,63.4,7.579,0,500,"0.2mm/min"
824.5,.071,62.02,7.5803,0,500,"0.2mm/min"
825,.07,60.63,7.5817,0,500,"0.2mm/min"
825.5,.069,59.34,7.583,0,500,"0.2mm/min"
826,.068,58.09,7.584,0,500,"0.2mm/min"
826.5,.066,56.86,7.5853,0,500,"0.2mm/min"
827,.065,55.67,7.5864,0,500,"0.2mm/min"
827.5,.064,54.44,7.5874,0,500,"0.2mm/min"
828,.063,53.19,7.5886,0,500,"0.2mm/min"
828.5,.062,51.92,7.59,0,500,"0.2mm/min"
829,.06,50.71,7.5913,0,500,"0.2mm/min"
829.5,.059,49.53,7.5924,0,500,"0.2mm/min"
830,.058,48.32,7.5934,0,500,"0.2mm/min"
830.5,.057,47.15,7.5944,0,500,"0.2mm/min"
831,.056,46.01,7.5957,0,500,"0.2mm/min"
831.5,.055,44.92,7.5968,0,500,"0.2mm/min"
832,.054,43.83,7.5976,0,500,"0.2mm/min"
832.5,.053,42.68,7.5983,0,500,"0.2mm/min"
833,.053,41.56,7.5992,0,500,"0.2mm/min"
833.5,.051,40.44,7.6005,0,500,"0.2mm/min"
834,.05,39.38,7.6015,0,500,"0.2mm/min"
834.5,.049,38.34,7.6025,0,500,"0.2mm/min"
835,.048,37.27,7.6036,0,500,"0.2mm/min"
835.5,.047,36.26,7.6047,0,500,"0.2mm/min"
836,.046,35.27,7.6056,0,500,"0.2mm/min"
836.5,.045,34.29,7.6067,0,500,"0.2mm/min"
837,.044,33.19,7.6075,0,500,"0.2mm/min"
837.5,.043,32.14,7.6086,1,500,"0.2mm/min"
838,.043,31.92,7.6089,0,500,"0.2mm/min"
838.5,.043,35.75,7.6092,2,500,"0.2mm/min"
839,.043,35.72,7.6092,0,500,"0.2mm/min"
839.5,.043,35.68,7.6092,0,500,"0.2mm/min"
840,.042,34.82,7.6096,0,500,"0.2mm/min"
840.5,.042,35.12,7.6096,0,500,"0.2mm/min"
841,.043,36.05,7.6091,0,500,"0.2mm/min"
841.5,.044,36.78,7.608,1,500,"0.2mm/min"
842,.044,36.81,7.6079,0,500,"0.2mm/min"
842.5,.044,36.8,7.6079,0,500,"0.2mm/min"
843,.044,36.79,7.6079,0,500,"0.2mm/min"
843.5,.044,36.78,7.6079,0,500,"0.2mm/min"
844,.044,36.78,7.6079,0,500,"0.2mm/min"
844.5,.044,36.78,7.6078,0,500,"0.2mm/min"
845,.044,36.78,7.6079,0,500,"0.2mm/min"
845.5,.044,36.78,7.6079,0,500,"0.2mm/min"
850.5,.044,36.77,7.6078,0,5000,"0.2mm/min"
855.5,.044,36.75,7.6078,0,5000,"0.2mm/min"
860.5,.044,36.74,7.6079,0,5000,"0.2mm/min"
865.5,.044,36.73,7.6078,0,5000,"0.2mm/min"
870.5,.044,36.73,7.6078,0,5000,"0.2mm/min"
875.5,.044,36.73,7.6079,0,5000,"0.2mm/min"
880.5,.044,36.73,7.6078,0,5000,"0.2mm/min"
885.5,.044,36.73,7.6078,0,5000,"0.2mm/min"
890.5,.044,36.73,7.6078,0,5000,"0.2mm/min"
895.5,.044,36.72,7.6079,0,5000,"0.2mm/min"
900.5,.044,36.72,7.6079,0,5000,"0.2mm/min"
905.5,.044,36.71,7.6078,0,5000,"0.2mm/min"
910.5,.044,36.71,7.6078,0,5000,"0.2mm/min"
915.5,.044,36.72,7.6078,0,5000,"0.2mm/min"
920.5,.044,36.72,7.6078,0,5000,"0.2mm/min"
925.5,.044,36.72,7.6078,0,5000,"0.2mm/min"
930.5,.044,36.7,7.6078,0,5000,"0.2mm/min"
935.5,.044,36.69,7.6078,0,5000,"0.2mm/min"
940.5,.044,36.69,7.6078,0,5000,"0.2mm/min"
945.5,.044,36.69,7.6079,0,5000,"0.2mm/min"
950.5,.044,36.68,7.6079,0,5000,"0.2mm/min"
955.5,.044,36.68,7.6079,0,5000,"0.2mm/min"
960.5,.044,36.69,7.6079,0,5000,"0.2mm/min"
965.5,.044,36.7,7.6079,0,5000,"0.2mm/min"
970.5,.044,36.7,7.6078,0,5000,"0.2mm/min"
975.5,.044,36.69,7.6077,0,5000,"0.2mm/min"
980.5,.044,36.67,7.6078,0,5000,"0.2mm/min"
985.5,.044,36.66,7.6078,0,5000,"0.2mm/min"
990.5,.044,36.65,7.6077,0,5000,"0.2mm/min"
995.5,.044,36.64,7.6077,0,5000,"0.2mm/min"
1000.5,.044,36.64,7.6077,0,5000,"0.2mm/min"
1005.5,.044,36.65,7.6077,0,5000,"0.2mm/min"
1010.5,.044,36.66,7.6077,0,5000,"0.2mm/min"
1015.5,.044,36.63,7.6077,0,5000,"0.2mm/min"
1020.5,.044,36.62,7.6077,0,5000,"0.2mm/min"
1025.5,.044,36.61,7.6077,0,5000,"0.2mm/min"
1030.5,.044,36.61,7.6077,0,5000,"0.2mm/min"
1035.5,.044,36.6,7.6077,0,5000,"0.2mm/min"
1040.5,.044,36.59,7.6077,0,5000,"0.2mm/min"
1045.5,.044,36.59,7.6077,0,5000,"0.2mm/min"
1050.5,.044,36.59,7.6076,0,5000,"0.2mm/min"
1055.5,.044,36.58,7.6076,0,5000,"0.2mm/min"
1060.5,.044,36.57,7.6076,0,5000,"0.2mm/min"
1065.5,.044,36.58,7.6076,0,5000,"0.2mm/min"
1070.5,.044,36.58,7.6076,0,5000,"0.2mm/min"
1075.5,.044,36.58,7.6076,0,5000,"0.2mm/min"
1080.5,.044,36.57,7.6076,0,5000,"0.2mm/min"
1085.5,.044,36.57,7.6076,0,5000,"0.2mm/min"
1090.5,.044,36.56,7.6076,0,5000,"0.2mm/min"
1095.5,.044,36.57,7.6076,0,5000,"0.2mm/min"
1100.5,.044,36.57,7.6076,0,5000,"0.2mm/min"
1105.5,.044,36.57,7.6077,0,5000,"0.2mm/min"
1110.5,.044,36.57,7.6076,0,5000,"0.2mm/min"
1115.5,.044,36.57,7.6076,0,5000,"0.2mm/min"
1120.5,.044,36.56,7.6077,0,5000,"0.2mm/min"
1125.5,.044,36.56,7.6077,0,5000,"0.2mm/min"
1130.5,.044,36.55,7.6076,0,5000,"0.2mm/min"
1135.5,.044,36.55,7.6077,0,5000,"0.2mm/min"
1140.5,.044,36.54,7.6076,0,5000,"0.2mm/min"
1145.5,.044,36.54,7.6076,0,5000,"0.2mm/min"
1150.5,.044,36.55,7.6076,0,5000,"0.2mm/min"
1155.5,.044,36.55,7.6076,0,5000,"0.2mm/min"
1160.5,.044,36.53,7.6077,0,5000,"0.2mm/min"
1165.5,.044,36.53,7.6076,0,5000,"0.2mm/min"
1170.5,.044,36.52,7.6076,0,5000,"0.2mm/min"
1175.5,.044,36.51,7.6076,0,5000,"0.2mm/min"
1180.5,.044,36.5,7.6076,0,5000,"0.2mm/min"
1185.5,.044,36.5,7.6075,0,5000,"0.2mm/min"
1190.5,.044,36.49,7.6076,0,5000,"0.2mm/min"
1195.5,.044,36.47,7.6076,0,5000,"0.2mm/min"
1200.5,.044,36.47,7.6076,0,5000,"0.2mm/min"
1205.5,.044,36.46,7.6076,0,5000,"0.2mm/min"
1210.5,.044,36.45,7.6076,0,5000,"0.2mm/min"
1215.5,.044,36.44,7.6076,0,5000,"0.2mm/min"
1220.5,.044,36.42,7.6076,0,5000,"0.2mm/min"
1225.5,.044,36.41,7.6076,0,5000,"0.2mm/min"
1230.5,.044,36.41,7.6076,0,5000,"0.2mm/min"
1235.5,.044,36.4,7.6075,0,5000,"0.2mm/min"
1240.5,.044,36.39,7.6076,0,5000,"0.2mm/min"
1245.5,.044,36.39,7.6076,0,5000,"0.2mm/min"
1250.5,.044,36.38,7.6076,0,5000,"0.2mm/min"
1255.5,.044,36.38,7.6076,0,5000,"0.2mm/min"
1260.5,.044,36.38,7.6076,0,5000,"0.2mm/min"
1265.5,.044,36.37,7.6076,0,5000,"0.2mm/min"
1270.5,.044,36.36,7.6076,0,5000,"0.2mm/min"
1275.5,.044,36.34,7.6076,0,5000,"0.2mm/min"
1280.5,.044,36.34,7.6076,0,5000,"0.2mm/min"
1285.5,.044,36.33,7.6076,0,5000,"0.2mm/min"
1290.5,.044,36.34,7.6076,0,5000,"0.2mm/min"
1295.5,.044,36.33,7.6076,0,5000,"0.2mm/min"
1300.5,.044,36.33,7.6076,0,5000,"0.2mm/min"
1305.5,.044,36.32,7.6076,0,5000,"0.2mm/min"
1310.5,.044,36.32,7.6075,0,5000,"0.2mm/min"
1315.5,.044,36.31,7.6076,0,5000,"0.2mm/min"
1320.5,.044,36.31,7.6076,0,5000,"0.2mm/min"
1325.5,.044,36.31,7.6075,0,5000,"0.2mm/min"
1330.5,.044,36.31,7.6075,0,5000,"0.2mm/min"
1335.5,.044,36.31,7.6075,0,5000,"0.2mm/min"
1340.5,.044,36.31,7.6075,0,5000,"0.2mm/min"
1345.5,.044,36.3,7.6075,0,5000,"0.2mm/min"
1350.5,.044,36.28,7.6076,0,5000,"0.2mm/min"
1355.5,.044,36.28,7.6075,0,5000,"0.2mm/min"
1360.5,.044,36.27,7.6075,0,5000,"0.2mm/min"
1365.5,.044,36.27,7.6076,0,5000,"0.2mm/min"
1370.5,.044,36.26,7.6076,0,5000,"0.2mm/min"
1375.5,.044,36.26,7.6076,0,5000,"0.2mm/min"
1380.5,.044,36.27,7.6076,0,5000,"0.2mm/min"
1385.5,.044,36.27,7.6075,0,5000,"0.2mm/min"
1390.5,.044,36.28,7.6076,0,5000,"0.2mm/min"
1395.5,.044,36.28,7.6075,0,5000,"0.2mm/min"
1400.5,.044,36.27,7.6075,0,5000,"0.2mm/min"
1405.5,.044,36.26,7.6074,0,5000,"0.2mm/min"
1410.5,.044,36.25,7.6075,0,5000,"0.2mm/min"
1415.5,.044,36.25,7.6075,0,5000,"0.2mm/min"
1420.5,.044,36.24,7.6075,0,5000,"0.2mm/min"
1425.5,.044,36.24,7.6075,0,5000,"0.2mm/min"
1430.5,.044,36.25,7.6075,0,5000,"0.2mm/min"
1435.5,.044,36.25,7.6075,0,5000,"0.2mm/min"
1440.5,.044,36.25,7.6075,0,5000,"0.2mm/min"
1445.5,.044,36.23,7.6075,0,5000,"0.2mm/min"
1450.5,.044,36.21,7.6074,0,5000,"0.2mm/min"
1455.5,.044,36.21,7.6074,0,5000,"0.2mm/min"
1460.5,.044,36.21,7.6075,0,5000,"0.2mm/min"
1465.5,.044,36.22,7.6075,0,5000,"0.2mm/min"
1470.5,.044,36.22,7.6075,0,5000,"0.2mm/min"
1475.5,.044,36.23,7.6075,0,5000,"0.2mm/min"
1480.5,.044,36.22,7.6075,0,5000,"0.2mm/min"
1485.5,.044,36.21,7.6074,0,5000,"0.2mm/min"
1490.5,.044,36.22,7.6074,0,5000,"0.2mm/min"
1495.5,.044,36.23,7.6075,0,5000,"0.2mm/min"
1500.5,.044,36.21,7.6076,0,5000,"0.2mm/min"
1505.5,.044,36.2,7.6075,0,5000,"0.2mm/min"
1510.5,.044,36.19,7.6075,0,5000,"0.2mm/min"
1515.5,.044,36.18,7.6075,0,5000,"0.2mm/min"
1520.5,.044,36.17,7.6075,0,5000,"0.2mm/min"
1525.5,.044,36.17,7.6075,0,5000,"0.2mm/min"
1530.5,.044,36.18,7.6075,0,5000,"0.2mm/min"
1535.5,.044,36.17,7.6074,0,5000,"0.2mm/min"
1540.5,.044,36.15,7.6075,0,5000,"0.2mm/min"
1545.5,.044,36.13,7.6075,0,5000,"0.2mm/min"
1550.5,.044,36.12,7.6075,0,5000,"0.2mm/min"
1555.5,.044,36.11,7.6075,0,5000,"0.2mm/min"
1560.5,.044,36.11,7.6075,0,5000,"0.2mm/min"
1565.5,.044,36.11,7.6075,0,5000,"0.2mm/min"
1570.5,.044,36.1,7.6075,0,5000,"0.2mm/min"
1575.5,.044,36.09,7.6075,0,5000,"0.2mm/min"
1580.5,.044,36.1,7.6075,0,5000,"0.2mm/min"
1585.5,.044,36.11,7.6075,0,5000,"0.2mm/min"
1590.5,.044,36.12,7.6075,0,5000,"0.2mm/min"
1595.5,.044,36.11,7.6075,0,5000,"0.2mm/min"
1605.5,.044,36.08,7.6075,0,5000,"0.2mm/min"
1610.5,.044,36.05,7.6075,0,5000,"0.2mm/min"
1615.5,.044,36.03,7.6075,0,5000,"0.2mm/min"
1620.5,.044,36.02,7.6075,0,5000,"0.2mm/min"
1625.5,.044,36,7.6075,0,5000,"0.2mm/min"
1630.5,.044,35.99,7.6075,0,5000,"0.2mm/min"
1635.5,.044,35.98,7.6075,0,5000,"0.2mm/min"
1640.5,.044,35.97,7.6075,0,5000,"0.2mm/min"
1645.5,.044,35.97,7.6076,0,5000,"0.2mm/min"
1650.5,.044,35.95,7.6075,0,5000,"0.2mm/min"
1655.5,.044,35.94,7.6075,0,5000,"0.2mm/min"
1660.5,.044,35.93,7.6075,0,5000,"0.2mm/min"
1665.5,.044,35.91,7.6075,0,5000,"0.2mm/min"
1670.5,.044,35.9,7.6075,0,5000,"0.2mm/min"
1675.5,.044,35.88,7.6075,0,5000,"0.2mm/min"
1680.5,.044,35.86,7.6074,0,5000,"0.2mm/min"
1685.5,.044,35.85,7.6075,0,5000,"0.2mm/min"
1690.5,.044,35.86,7.6076,0,5000,"0.2mm/min"
1695.5,.044,35.86,7.6075,0,5000,"0.2mm/min"
1700.5,.044,35.86,7.6075,0,5000,"0.2mm/min"
1705.5,.044,35.85,7.6076,0,5000,"0.2mm/min"
1710.5,.044,35.85,7.6075,0,5000,"0.2mm/min"
1715.5,.044,35.84,7.6075,0,5000,"0.2mm/min"
1720.5,.044,35.84,7.6075,0,5000,"0.2mm/min"
1725.5,.044,35.85,7.6075,0,5000,"0.2mm/min"
1730.5,.044,35.84,7.6075,0,5000,"0.2mm/min"
1735.5,.044,35.83,7.6075,0,5000,"0.2mm/min"
1740.5,.044,35.82,7.6074,0,5000,"0.2mm/min"
1745.5,.044,35.82,7.6075,0,5000,"0.2mm/min"
1750.5,.044,35.83,7.6075,0,5000,"0.2mm/min"
1755.5,.044,35.82,7.6075,0,5000,"0.2mm/min"
1760.5,.044,35.81,7.6075,0,5000,"0.2mm/min"
1765.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1770.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1775.5,.044,35.78,7.6075,0,5000,"0.2mm/min"
1780.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1785.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1790.5,.044,35.81,7.6075,0,5000,"0.2mm/min"
1795.5,.044,35.8,7.6076,0,5000,"0.2mm/min"
1800.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1805.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1810.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
1815.5,.044,35.78,7.6076,0,5000,"0.2mm/min"
1820.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
1825.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
1830.5,.044,35.79,7.6076,0,5000,"0.2mm/min"
1835.5,.044,35.78,7.6075,0,5000,"0.2mm/min"
1840.5,.044,35.78,7.6075,0,5000,"0.2mm/min"
1845.5,.044,35.79,7.6076,0,5000,"0.2mm/min"
1850.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1855.5,.044,35.81,7.6075,0,5000,"0.2mm/min"
1860.5,.044,35.81,7.6075,0,5000,"0.2mm/min"
1865.5,.044,35.84,7.6075,0,5000,"0.2mm/min"
1870.5,.044,35.84,7.6075,0,5000,"0.2mm/min"
1875.5,.044,35.83,7.6075,0,5000,"0.2mm/min"
1880.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1885.5,.044,35.78,7.6075,0,5000,"0.2mm/min"
1890.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1895.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1900.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1905.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1910.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1915.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1920.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1925.5,.044,35.81,7.6075,0,5000,"0.2mm/min"
1930.5,.044,35.81,7.6075,0,5000,"0.2mm/min"
1935.5,.044,35.81,7.6075,0,5000,"0.2mm/min"
1940.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1945.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1950.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1955.5,.044,35.8,7.6075,0,5000,"0.2mm/min"
1960.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
1965.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
1970.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
1975.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
1980.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
1985.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
1990.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
1995.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2000.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
2005.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2010.5,.044,35.73,7.6075,0,5000,"0.2mm/min"
2015.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2020.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2025.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2030.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2035.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2040.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2045.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
2050.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2055.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2060.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2065.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2070.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
2075.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2080.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2085.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
2090.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2095.5,.044,35.73,7.6075,0,5000,"0.2mm/min"
2100.5,.044,35.73,7.6075,0,5000,"0.2mm/min"
2105.5,.044,35.73,7.6075,0,5000,"0.2mm/min"
2110.5,.044,35.72,7.6075,0,5000,"0.2mm/min"
2115.5,.044,35.72,7.6075,0,5000,"0.2mm/min"
2120.5,.044,35.73,7.6075,0,5000,"0.2mm/min"
2125.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2130.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2135.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2140.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2145.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
2150.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
2155.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2160.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2165.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2170.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2175.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
2180.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2185.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2190.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2195.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2200.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2205.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2210.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2215.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2220.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2225.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2230.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2235.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2240.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2245.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2250.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2255.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2260.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2265.5,.044,35.77,7.6074,0,5000,"0.2mm/min"
2270.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2275.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2280.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2285.5,.044,35.72,7.6073,0,5000,"0.2mm/min"
2290.5,.044,35.7,7.6074,0,5000,"0.2mm/min"
2295.5,.044,35.69,7.6074,0,5000,"0.2mm/min"
2300.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2305.5,.044,35.66,7.6074,0,5000,"0.2mm/min"
2310.5,.044,35.65,7.6074,0,5000,"0.2mm/min"
2315.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2320.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2325.5,.044,35.69,7.6074,0,5000,"0.2mm/min"
2330.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2335.5,.044,35.69,7.6074,0,5000,"0.2mm/min"
2340.5,.044,35.69,7.6074,0,5000,"0.2mm/min"
2345.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2350.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2355.5,.044,35.67,7.6074,0,5000,"0.2mm/min"
2360.5,.044,35.67,7.6074,0,5000,"0.2mm/min"
2365.5,.044,35.67,7.6074,0,5000,"0.2mm/min"
2370.5,.044,35.66,7.6074,0,5000,"0.2mm/min"
2375.5,.044,35.67,7.6074,0,5000,"0.2mm/min"
2380.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2385.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2390.5,.044,35.69,7.6074,0,5000,"0.2mm/min"
2395.5,.044,35.71,7.6074,0,5000,"0.2mm/min"
2400.5,.044,35.72,7.6074,0,5000,"0.2mm/min"
2405.5,.044,35.72,7.6075,0,5000,"0.2mm/min"
2410.5,.044,35.7,7.6074,0,5000,"0.2mm/min"
2415.5,.044,35.7,7.6074,0,5000,"0.2mm/min"
2420.5,.044,35.7,7.6074,0,5000,"0.2mm/min"
2425.5,.044,35.71,7.6074,0,5000,"0.2mm/min"
2430.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2435.5,.044,35.67,7.6074,0,5000,"0.2mm/min"
2440.5,.044,35.68,7.6074,0,5000,"0.2mm/min"
2445.5,.044,35.7,7.6075,0,5000,"0.2mm/min"
2450.5,.044,35.69,7.6075,0,5000,"0.2mm/min"
2455.5,.044,35.69,7.6075,0,5000,"0.2mm/min"
2460.5,.044,35.69,7.6075,0,5000,"0.2mm/min"
2465.5,.044,35.7,7.6075,0,5000,"0.2mm/min"
2470.5,.044,35.69,7.6074,0,5000,"0.2mm/min"
2475.5,.044,35.72,7.6074,0,5000,"0.2mm/min"
2480.5,.044,35.72,7.6074,0,5000,"0.2mm/min"
2485.5,.044,35.72,7.6074,0,5000,"0.2mm/min"
2490.5,.044,35.73,7.6074,0,5000,"0.2mm/min"
2495.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2500.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2505.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2510.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2515.5,.044,35.74,7.6075,0,5000,"0.2mm/min"
2520.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2525.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2530.5,.044,35.76,7.6075,0,5000,"0.2mm/min"
2535.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2540.5,.044,35.79,7.6075,0,5000,"0.2mm/min"
2545.5,.044,35.78,7.6075,0,5000,"0.2mm/min"
2550.5,.044,35.78,7.6075,0,5000,"0.2mm/min"
2555.5,.044,35.78,7.6075,0,5000,"0.2mm/min"
2560.5,.044,35.77,7.6074,0,5000,"0.2mm/min"
2565.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2570.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2575.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2580.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2585.5,.044,35.73,7.6074,0,5000,"0.2mm/min"
2590.5,.044,35.72,7.6074,0,5000,"0.2mm/min"
2595.5,.044,35.73,7.6075,0,5000,"0.2mm/min"
2600.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2605.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2610.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2615.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2620.5,.044,35.76,7.6073,0,5000,"0.2mm/min"
2625.5,.044,35.77,7.6074,0,5000,"0.2mm/min"
2630.5,.044,35.77,7.6075,0,5000,"0.2mm/min"
2635.5,.044,35.78,7.6074,0,5000,"0.2mm/min"
2640.5,.044,35.78,7.6075,0,5000,"0.2mm/min"
2645.5,.044,35.79,7.6074,0,5000,"0.2mm/min"
2650.5,.044,35.79,7.6074,0,5000,"0.2mm/min"
2655.5,.044,35.78,7.6074,0,5000,"0.2mm/min"
2660.5,.044,35.78,7.6074,0,5000,"0.2mm/min"
2665.5,.044,35.78,7.6074,0,5000,"0.2mm/min"
2670.5,.044,35.77,7.6074,0,5000,"0.2mm/min"
2675.5,.044,35.77,7.6074,0,5000,"0.2mm/min"
2680.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2685.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2690.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2695.5,.044,35.75,7.6075,0,5000,"0.2mm/min"
2700.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2705.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2710.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2715.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2720.5,.044,35.72,7.6074,0,5000,"0.2mm/min"
2725.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2730.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2735.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2740.5,.044,35.74,7.6074,0,5000,"0.2mm/min"
2745.5,.044,35.75,7.6074,0,5000,"0.2mm/min"
2750.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2755.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2760.5,.044,35.76,7.6074,0,5000,"0.2mm/min"
2765.5,.044,35.76,7.6073,0,5000,"0.2mm/min"
2770.5,.045,35.77,7.6073,0,5000,"0.2mm/min"
2775.5,.044,35.78,7.6073,0,5000,"0.2mm/min"
2780.5,.044,35.78,7.6074,0,5000,"0.2mm/min"
2785.5,.044,35.79,7.6073,0,5000,"0.2mm/min"
2790.5,.044,35.8,7.6073,0,5000,"0.2mm/min"
2795.5,.044,35.8,7.6073,0,5000,"0.2mm/min"
2800.5,.044,35.81,7.6073,0,5000,"0.2mm/min"
2805.5,.044,35.81,7.6073,0,5000,"0.2mm/min"
2810.5,.045,35.83,7.6073,0,5000,"0.2mm/min"
2815.5,.044,35.82,7.6073,0,5000,"0.2mm/min"
2820.5,.044,35.81,7.6073,0,5000,"0.2mm/min"
2825.5,.044,35.81,7.6073,0,5000,"0.2mm/min"
2830.5,.044,35.81,7.6073,0,5000,"0.2mm/min"
2835.5,.045,35.8,7.6073,0,5000,"0.2mm/min"
2840.5,.044,35.79,7.6073,0,5000,"0.2mm/min"
2845.5,.045,35.77,7.6073,0,5000,"0.2mm/min"
2850.5,.044,35.76,7.6073,0,5000,"0.2mm/min"
2855.5,.045,35.76,7.6072,0,5000,"0.2mm/min"
2860.5,.045,35.78,7.6072,0,5000,"0.2mm/min"
2865.5,.044,35.78,7.6073,0,5000,"0.2mm/min"
2870.5,.044,35.78,7.6073,0,5000,"0.2mm/min"
2875.5,.044,35.76,7.6073,0,5000,"0.2mm/min"
2880.5,.044,35.76,7.6073,0,5000,"0.2mm/min"
2885.5,.044,35.77,7.6073,0,5000,"0.2mm/min"
2890.5,.044,35.76,7.6073,0,5000,"0.2mm/min"
2895.5,.045,35.76,7.6073,0,5000,"0.2mm/min"
2900.5,.045,35.75,7.6072,0,5000,"0.2mm/min"
2905.5,.045,35.74,7.6072,0,5000,"0.2mm/min"
2910.5,.045,35.73,7.6072,0,5000,"0.2mm/min"
2915.5,.044,35.73,7.6073,0,5000,"0.2mm/min"
2920.5,.044,35.74,7.6073,0,5000,"0.2mm/min"
2925.5,.044,35.75,7.6073,0,5000,"0.2mm/min"
2930.5,.044,35.75,7.6073,0,5000,"0.2mm/min"
2935.5,.045,35.75,7.6073,0,5000,"0.2mm/min"
2940.5,.045,35.75,7.6072,0,5000,"0.2mm/min"
2945.5,.045,35.77,7.6072,0,5000,"0.2mm/min"
2950.5,.045,35.77,7.6072,0,5000,"0.2mm/min"
2955.5,.045,35.77,7.6073,0,5000,"0.2mm/min"
2960.5,.045,35.77,7.6073,0,5000,"0.2mm/min"
2965.5,.044,35.76,7.6073,0,5000,"0.2mm/min"
2970.5,.044,35.77,7.6073,0,5000,"0.2mm/min"
2975.5,.044,35.78,7.6073,0,5000,"0.2mm/min"
2980.5,.045,35.79,7.6073,0,5000,"0.2mm/min"
2985.5,.045,35.77,7.6073,0,5000,"0.2mm/min"
2990.5,.045,35.76,7.6073,0,5000,"0.2mm/min"
2995.5,.045,35.74,7.6072,0,5000,"0.2mm/min"
3000.5,.045,35.75,7.6073,0,5000,"0.2mm/min"
3005.5,.045,35.74,7.6073,0,5000,"0.2mm/min"
3010.5,.045,35.74,7.6072,0,5000,"0.2mm/min"
3015.5,.044,35.75,7.6073,0,5000,"0.2mm/min"
3020.5,.044,35.74,7.6073,0,5000,"0.2mm/min"
3025.5,.044,35.73,7.6073,0,5000,"0.2mm/min"
3030.5,.044,35.71,7.6073,0,5000,"0.2mm/min"
3035.5,.044,35.69,7.6073,0,5000,"0.2mm/min"
3040.5,.044,35.7,7.6073,0,5000,"0.2mm/min"
3045.5,.044,35.69,7.6073,0,5000,"0.2mm/min"
3050.5,.044,35.66,7.6074,0,5000,"0.2mm/min"
3055.5,.044,35.65,7.6073,0,5000,"0.2mm/min"
3060.5,.045,35.64,7.6072,0,5000,"0.2mm/min"
3065.5,.045,35.63,7.6072,0,5000,"0.2mm/min"
3070.5,.045,35.61,7.6072,0,5000,"0.2mm/min"
3075.5,.045,35.6,7.6072,0,5000,"0.2mm/min"
3080.5,.045,35.6,7.6072,0,5000,"0.2mm/min"
3085.5,.045,35.59,7.6072,0,5000,"0.2mm/min"
3090.5,.044,35.59,7.6073,0,5000,"0.2mm/min"
3095.5,.044,35.59,7.6073,0,5000,"0.2mm/min"
3100.5,.044,35.57,7.6073,0,5000,"0.2mm/min"
3105.5,.045,35.57,7.6073,0,5000,"0.2mm/min"
3110.5,.044,35.56,7.6073,0,5000,"0.2mm/min"
3115.5,.045,35.55,7.6073,0,5000,"0.2mm/min"
3120.5,.044,35.53,7.6073,0,5000,"0.2mm/min"
3125.5,.045,35.54,7.6072,0,5000,"0.2mm/min"
3130.5,.045,35.55,7.6072,0,5000,"0.2mm/min"
3135.5,.045,35.54,7.6073,0,5000,"0.2mm/min"
3140.5,.045,35.53,7.6072,0,5000,"0.2mm/min"
3145.5,.045,35.53,7.6072,0,5000,"0.2mm/min"
3150.5,.045,35.51,7.6073,0,5000,"0.2mm/min"
3155.5,.044,35.51,7.6073,0,5000,"0.2mm/min"
3160.5,.044,35.5,7.6073,0,5000,"0.2mm/min"
3165.5,.044,35.49,7.6073,0,5000,"0.2mm/min"
3170.5,.044,35.48,7.6073,0,5000,"0.2mm/min"
3175.5,.044,35.48,7.6073,0,5000,"0.2mm/min"
3180.5,.045,35.47,7.6073,0,5000,"0.2mm/min"
3185.5,.044,35.47,7.6073,0,5000,"0.2mm/min"
3190.5,.045,35.47,7.6073,0,5000,"0.2mm/min"
3195.5,.044,35.46,7.6073,0,5000,"0.2mm/min"
3205.5,.044,35.44,7.6073,0,5000,"0.2mm/min"
3210.5,.044,35.44,7.6073,0,5000,"0.2mm/min"
3215.5,.044,35.44,7.6073,0,5000,"0.2mm/min"
3220.5,.045,35.42,7.6072,0,5000,"0.2mm/min"
3225.5,.045,35.4,7.6073,0,5000,"0.2mm/min"
3230.5,.045,35.4,7.6072,0,5000,"0.2mm/min"
3235.5,.044,35.4,7.6073,0,5000,"0.2mm/min"
3240.5,.045,35.4,7.6073,0,5000,"0.2mm/min"
3245.5,.045,35.4,7.6073,0,5000,"0.2mm/min"
3250.5,.045,35.4,7.6073,0,5000,"0.2mm/min"
3255.5,.045,35.39,7.6073,0,5000,"0.2mm/min"
3260.5,.045,35.4,7.6073,0,5000,"0.2mm/min"
3265.5,.044,35.4,7.6073,0,5000,"0.2mm/min"
3270.5,.044,35.39,7.6073,0,5000,"0.2mm/min"
3275.5,.044,35.38,7.6073,0,5000,"0.2mm/min"
3280.5,.044,35.38,7.6073,0,5000,"0.2mm/min"
3285.5,.045,35.38,7.6073,0,5000,"0.2mm/min"
3290.5,.044,35.36,7.6073,0,5000,"0.2mm/min"
3295.5,.044,35.35,7.6073,0,5000,"0.2mm/min"
3300.5,.045,35.34,7.6073,0,5000,"0.2mm/min"
3305.5,.045,35.32,7.6073,0,5000,"0.2mm/min"
3310.5,.045,35.3,7.6073,0,5000,"0.2mm/min"
3315.5,.044,35.29,7.6073,0,5000,"0.2mm/min"
3320.5,.044,35.3,7.6073,0,5000,"0.2mm/min"
3325.5,.044,35.29,7.6074,0,5000,"0.2mm/min"
3330.5,.044,35.29,7.6074,0,5000,"0.2mm/min"
3335.5,.044,35.29,7.6074,0,5000,"0.2mm/min"
3340.5,.044,35.28,7.6074,0,5000,"0.2mm/min"
3345.5,.044,35.27,7.6074,0,5000,"0.2mm/min"
3350.5,.044,35.26,7.6073,0,5000,"0.2mm/min"
3355.5,.044,35.26,7.6073,0,5000,"0.2mm/min"
3360.5,.044,35.25,7.6073,0,5000,"0.2mm/min"
3365.5,.044,35.25,7.6073,0,5000,"0.2mm/min"
3370.5,.045,35.24,7.6073,0,5000,"0.2mm/min"
3375.5,.045,35.22,7.6072,0,5000,"0.2mm/min"
3380.5,.044,35.21,7.6073,0,5000,"0.2mm/min"
3385.5,.045,35.2,7.6072,0,5000,"0.2mm/min"
3390.5,.044,35.19,7.6073,0,5000,"0.2mm/min"
3395.5,.044,35.18,7.6074,0,5000,"0.2mm/min"
3396,.044,35.18,7.6073,0,500,"0.2mm/min"
3396.5,.044,35.19,7.6074,0,500,"0.2mm/min"
3397,.044,35.23,7.6074,2,500,"0.2mm/min"
3397.5,.045,36.01,7.6069,0,500,"0.2mm/min"
3398,.046,37.34,7.6056,0,500,"0.2mm/min"
3398.5,.048,38.59,7.6042,0,500,"0.2mm/min"
3399,.049,39.78,7.6027,0,500,"0.2mm/min"
3399.5,.05,40.97,7.6016,0,500,"0.2mm/min"
3400,.051,42.12,7.6003,0,500,"0.2mm/min"
3400.5,.053,43.27,7.5991,0,500,"0.2mm/min"
3401,.053,44.44,7.5983,0,500,"0.2mm/min"
3401.5,.054,45.6,7.5976,0,500,"0.2mm/min"
3402,.055,46.76,7.5966,0,500,"0.2mm/min"
3402.5,.056,47.98,7.5955,0,500,"0.2mm/min"
3403,.058,49.21,7.5943,0,500,"0.2mm/min"
3403.5,.059,50.46,7.5932,0,500,"0.2mm/min"
3404,.059,51.66,7.5925,0,500,"0.2mm/min"
3404.5,.061,52.89,7.591,0,500,"0.2mm/min"
3405,.062,54.12,7.5893,0,500,"0.2mm/min"
3405.5,.064,55.38,7.5881,0,500,"0.2mm/min"
3406,.065,56.66,7.5868,0,500,"0.2mm/min"
3406.5,.066,57.95,7.5859,0,500,"0.2mm/min"
3407,.067,59.26,7.5849,0,500,"0.2mm/min"
3407.5,.068,60.57,7.5836,0,500,"0.2mm/min"
3408,.069,61.89,7.5825,0,500,"0.2mm/min"
3408.5,.07,63.2,7.5814,0,500,"0.2mm/min"
3409,.072,64.58,7.5802,0,500,"0.2mm/min"
3409.5,.073,65.99,7.5792,0,500,"0.2mm/min"
3410,.074,67.44,7.578,0,500,"0.2mm/min"
3410.5,.075,68.88,7.577,0,500,"0.2mm/min"
3411,.076,70.31,7.576,0,500,"0.2mm/min"
3411.5,.077,71.87,7.5747,0,500,"0.2mm/min"
3412,.078,73.35,7.5734,0,500,"0.2mm/min"
3412.5,.079,74.87,7.5725,0,500,"0.2mm/min"
3413,.08,76.38,7.5714,0,500,"0.2mm/min"
3413.5,.081,77.94,7.5706,0,500,"0.2mm/min"
3414,.082,79.46,7.5697,0,500,"0.2mm/min"
3414.5,.083,81.06,7.5685,0,500,"0.2mm/min"
3415,.085,82.76,7.5671,0,500,"0.2mm/min"
3415.5,.086,84.48,7.5657,0,500,"0.2mm/min"
3416,.087,86.24,7.5648,0,500,"0.2mm/min"
3416.5,.088,88.14,7.5634,0,500,"0.2mm/min"
3417,.09,90.17,7.562,0,500,"0.2mm/min"
3417.5,.091,92.3,7.5606,0,500,"0.2mm/min"
3418,.093,94.31,7.5588,0,500,"0.2mm/min"
3418.5,.095,96.29,7.5573,0,500,"0.2mm/min"
3419,.096,98.28,7.5559,0,500,"0.2mm/min"
3419.5,.097,100.3,7.5548,0,500,"0.2mm/min"
3420,.098,102.4,7.5533,0,500,"0.2mm/min"
3420.5,.1,104.46,7.5517,0,500,"0.2mm/min"
3421,.101,106.56,7.5503,0,500,"0.2mm/min"
3421.5,.103,108.63,7.5488,0,500,"0.2mm/min"
3422,.104,110.68,7.5474,0,500,"0.2mm/min"
3422.5,.106,112.65,7.5463,0,500,"0.2mm/min"
3423,.107,114.72,7.5452,0,500,"0.2mm/min"
3423.5,.108,116.93,7.544,0,500,"0.2mm/min"
3424,.109,119.03,7.5426,0,500,"0.2mm/min"
3424.5,.111,121.18,7.5411,0,500,"0.2mm/min"
3425,.112,123.29,7.54,0,500,"0.2mm/min"
3425.5,.114,125.49,7.5382,0,500,"0.2mm/min"
3426,.115,127.63,7.5364,0,500,"0.2mm/min"
3426.5,.117,129.85,7.5348,0,500,"0.2mm/min"
3427,.118,132.08,7.5333,0,500,"0.2mm/min"
3427.5,.12,134.24,7.5317,0,500,"0.2mm/min"
3428,.121,136.42,7.5304,0,500,"0.2mm/min"
3428.5,.123,138.57,7.5289,0,500,"0.2mm/min"
3429,.124,140.76,7.5274,0,500,"0.2mm/min"
3429.5,.126,143.02,7.5253,0,500,"0.2mm/min"
3430,.128,145.18,7.5236,0,500,"0.2mm/min"
3430.5,.13,147.36,7.522,0,500,"0.2mm/min"
3431,.131,149.56,7.5205,0,500,"0.2mm/min"
3431.5,.133,151.78,7.519,0,500,"0.2mm/min"
3432,.135,154.11,7.517,0,500,"0.2mm/min"
3432.5,.137,156.39,7.5151,0,500,"0.2mm/min"
3433,.138,158.63,7.5135,0,500,"0.2mm/min"
3433.5,.14,160.77,7.5117,0,500,"0.2mm/min"
3434,.142,163.08,7.5101,0,500,"0.2mm/min"
3434.5,.143,165.42,7.5089,0,500,"0.2mm/min"
3435,.145,167.7,7.5072,0,500,"0.2mm/min"
3435.5,.146,170.01,7.5056,0,500,"0.2mm/min"
3436,.148,172.16,7.5037,0,500,"0.2mm/min"
3436.5,.149,174.39,7.5024,0,500,"0.2mm/min"
3437,.151,176.68,7.5009,0,500,"0.2mm/min"
3437.5,.152,178.98,7.4994,0,500,"0.2mm/min"
3438,.154,181.3,7.4982,0,500,"0.2mm/min"
3438.5,.155,183.53,7.4971,0,500,"0.2mm/min"
3439,.156,185.82,7.4955,0,500,"0.2mm/min"
3439.5,.158,188.16,7.4937,0,500,"0.2mm/min"
3440,.16,190.57,7.4922,0,500,"0.2mm/min"
3440.5,.161,192.91,7.4907,0,500,"0.2mm/min"
3441,.163,195.21,7.489,0,500,"0.2mm/min"
3441.5,.165,197.64,7.4871,0,500,"0.2mm/min"
3442,.166,199.95,7.4853,0,500,"0.2mm/min"
3442.5,.168,202.37,7.4834,0,500,"0.2mm/min"
3443,.17,204.67,7.4818,0,500,"0.2mm/min"
3443.5,.172,207.04,7.48,0,500,"0.2mm/min"
3444,.173,209.33,7.4783,1,500,"0.2mm/min"
3444.5,.174,209.69,7.478,0,500,"0.2mm/min"
3445,.173,209.51,7.4783,0,500,"0.2mm/min"
3445.5,.173,209.35,7.4783,0,500,"0.2mm/min"
3446,.174,209.21,7.4782,0,500,"0.2mm/min"
3446.5,.173,209.09,7.4783,0,500,"0.2mm/min"
3447,.174,208.98,7.4782,0,500,"0.2mm/min"
3447.5,.174,208.88,7.4781,0,500,"0.2mm/min"
3448,.174,208.78,7.4782,0,500,"0.2mm/min"
3448.5,.174,208.68,7.4782,0,500,"0.2mm/min"
3449,.174,208.59,7.4782,0,500,"0.2mm/min"
3449.5,.173,208.52,7.4783,0,500,"0.2mm/min"
3450,.174,208.44,7.4782,0,500,"0.2mm/min"
3450.5,.174,208.37,7.4782,0,500,"0.2mm/min"
3451,.174,208.3,7.4782,0,500,"0.2mm/min"
3451.5,.173,208.22,7.4783,0,500,"0.2mm/min"
3452,.174,208.16,7.4782,0,500,"0.2mm/min"
3452.5,.174,208.1,7.4782,0,500,"0.2mm/min"
3453,.173,208.04,7.4783,0,500,"0.2mm/min"
3453.5,.173,207.97,7.4783,0,500,"0.2mm/min"
3454,.174,207.91,7.4782,0,500,"0.2mm/min"
3454.5,.174,207.86,7.4782,0,500,"0.2mm/min"
3455,.173,207.8,7.4783,0,500,"0.2mm/min"
3455.5,.174,207.74,7.4782,0,500,"0.2mm/min"
3456,.174,207.69,7.4782,0,500,"0.2mm/min"
3456.5,.173,207.63,7.4783,0,500,"0.2mm/min"
3457,.174,207.57,7.4782,0,500,"0.2mm/min"
3457.5,.174,207.54,7.4781,0,500,"0.2mm/min"
3458,.173,207.49,7.4783,0,500,"0.2mm/min"
3458.5,.174,207.44,7.4782,0,500,"0.2mm/min"
3459,.174,207.4,7.4781,0,500,"0.2mm/min"
3459.5,.174,207.36,7.4782,0,500,"0.2mm/min"
3460,.174,207.32,7.4782,0,500,"0.2mm/min"
3460.5,.173,207.26,7.4783,0,500,"0.2mm/min"
3461,.174,207.23,7.4782,0,500,"0.2mm/min"
3461.5,.173,207.18,7.4783,0,500,"0.2mm/min"
3462,.173,207.15,7.4783,0,500,"0.2mm/min"
3462.5,.174,207.1,7.4781,0,500,"0.2mm/min"
3463,.174,207.07,7.4782,0,500,"0.2mm/min"
3463.5,.174,207.02,7.4782,0,500,"0.2mm/min"
3464,.174,206.98,7.4781,0,500,"0.2mm/min"
3464.5,.174,206.94,7.4781,0,500,"0.2mm/min"
3465,.174,206.91,7.4782,0,500,"0.2mm/min"
3465.5,.173,206.87,7.4783,0,500,"0.2mm/min"
3466,.174,206.84,7.4782,0,500,"0.2mm/min"
3466.5,.174,206.81,7.4782,0,500,"0.2mm/min"
3467,.173,206.77,7.4783,0,500,"0.2mm/min"
3467.5,.173,206.74,7.4783,0,500,"0.2mm/min"
3468,.174,206.7,7.4781,0,500,"0.2mm/min"
3468.5,.173,206.68,7.4783,0,500,"0.2mm/min"
3469,.174,206.64,7.4782,0,500,"0.2mm/min"
3469.5,.174,206.61,7.4782,0,500,"0.2mm/min"
3470,.174,206.57,7.4782,0,500,"0.2mm/min"
3470.5,.174,206.53,7.4782,0,500,"0.2mm/min"
3471,.174,206.5,7.4782,0,500,"0.2mm/min"
3471.5,.174,206.47,7.4782,0,500,"0.2mm/min"
3472,.174,206.43,7.4782,0,500,"0.2mm/min"
3472.5,.173,206.41,7.4783,0,500,"0.2mm/min"
3473,.174,206.38,7.4782,0,500,"0.2mm/min"
3473.5,.174,206.34,7.4782,0,500,"0.2mm/min"
3474,.173,206.32,7.4783,0,500,"0.2mm/min"
3474.5,.174,206.29,7.4781,0,500,"0.2mm/min"
3475,.174,206.26,7.4782,0,500,"0.2mm/min"
3475.5,.174,206.23,7.4782,0,500,"0.2mm/min"
3476,.173,206.2,7.4783,0,500,"0.2mm/min"
3476.5,.174,206.17,7.4782,0,500,"0.2mm/min"
3477,.174,206.15,7.4781,0,500,"0.2mm/min"
3477.5,.174,206.12,7.4782,0,500,"0.2mm/min"
3478,.173,206.09,7.4783,0,500,"0.2mm/min"
3478.5,.174,206.07,7.4781,0,500,"0.2mm/min"
3479,.174,206.04,7.4782,0,500,"0.2mm/min"
3479.5,.174,206.02,7.4782,0,500,"0.2mm/min"
3480,.174,205.99,7.4781,0,500,"0.2mm/min"
3480.5,.174,205.95,7.4781,0,500,"0.2mm/min"
3481,.174,205.92,7.4782,0,500,"0.2mm/min"
3481.5,.174,205.89,7.4781,0,500,"0.2mm/min"
3482,.174,205.87,7.4781,0,500,"0.2mm/min"
3482.5,.174,205.84,7.4781,0,500,"0.2mm/min"
3483,.174,205.81,7.4781,0,500,"0.2mm/min"
3483.5,.174,205.8,7.4782,0,500,"0.2mm/min"
3484,.174,205.77,7.4781,0,500,"0.2mm/min"
3484.5,.174,205.75,7.4781,0,500,"0.2mm/min"
3485,.174,205.72,7.4781,0,500,"0.2mm/min"
3485.5,.174,205.7,7.4781,0,500,"0.2mm/min"
3486,.174,205.68,7.4782,0,500,"0.2mm/min"
3486.5,.174,205.66,7.4782,0,500,"0.2mm/min"
3487,.174,205.64,7.4781,0,500,"0.2mm/min"
3487.5,.174,205.61,7.4781,0,500,"0.2mm/min"
3488,.174,205.59,7.4781,0,500,"0.2mm/min"
3488.5,.174,205.57,7.4781,0,500,"0.2mm/min"
3489,.174,205.54,7.4781,0,500,"0.2mm/min"
3489.5,.174,205.51,7.4781,0,500,"0.2mm/min"
3490,.174,205.5,7.4781,0,500,"0.2mm/min"
3490.5,.174,205.48,7.4781,0,500,"0.2mm/min"
3491,.174,205.45,7.4781,0,500,"0.2mm/min"
3491.5,.174,205.43,7.478,0,500,"0.2mm/min"
3492,.174,205.41,7.4782,0,500,"0.2mm/min"
3492.5,.174,205.38,7.4781,0,500,"0.2mm/min"
3493,.174,205.36,7.478,0,500,"0.2mm/min"
3493.5,.174,205.34,7.4781,0,500,"0.2mm/min"
3494,.174,205.32,7.4781,0,500,"0.2mm/min"
3494.5,.174,205.3,7.4781,0,500,"0.2mm/min"
3495,.174,205.28,7.4782,0,500,"0.2mm/min"
3495.5,.174,205.25,7.4781,0,500,"0.2mm/min"
3496,.174,205.22,7.4781,0,500,"0.2mm/min"
3496.5,.174,205.21,7.4782,0,500,"0.2mm/min"
3497,.174,205.18,7.4782,0,500,"0.2mm/min"
3497.5,.174,205.16,7.4781,0,500,"0.2mm/min"
3498,.174,205.14,7.4781,0,500,"0.2mm/min"
3498.5,.174,205.11,7.4782,0,500,"0.2mm/min"
3499,.174,205.09,7.4781,0,500,"0.2mm/min"
3499.5,.174,205.07,7.4782,0,500,"0.2mm/min"
3500,.174,205.04,7.4781,0,500,"0.2mm/min"
3500.5,.174,205.03,7.4781,0,500,"0.2mm/min"
3501,.174,205,7.4781,0,500,"0.2mm/min"
3501.5,.174,204.99,7.4781,0,500,"0.2mm/min"
3502,.174,204.97,7.4781,0,500,"0.2mm/min"
3502.5,.174,204.95,7.4781,0,500,"0.2mm/min"
3503,.174,204.93,7.4781,0,500,"0.2mm/min"
3503.5,.174,204.9,7.4781,0,500,"0.2mm/min"
3504,.174,204.89,7.4781,0,500,"0.2mm/min"
3504.5,.174,204.86,7.4782,0,500,"0.2mm/min"
3505,.174,204.85,7.4781,0,500,"0.2mm/min"
3505.5,.174,204.84,7.4781,0,500,"0.2mm/min"
3506,.174,204.82,7.4781,0,500,"0.2mm/min"
3506.5,.174,204.79,7.4781,0,500,"0.2mm/min"
3507,.174,204.77,7.4781,0,500,"0.2mm/min"
3507.5,.174,204.75,7.4782,0,500,"0.2mm/min"
3508,.174,204.74,7.4781,0,500,"0.2mm/min"
3508.5,.174,204.71,7.4781,0,500,"0.2mm/min"
3509,.174,204.7,7.4781,0,500,"0.2mm/min"
3509.5,.174,204.68,7.4782,0,500,"0.2mm/min"
3510,.174,204.67,7.4781,0,500,"0.2mm/min"
3510.5,.174,204.65,7.4781,0,500,"0.2mm/min"
3511,.174,204.64,7.4781,0,500,"0.2mm/min"
3511.5,.174,204.62,7.4781,0,500,"0.2mm/min"
3512,.174,204.6,7.4781,0,500,"0.2mm/min"
3512.5,.174,204.59,7.4781,0,500,"0.2mm/min"
3513,.174,204.57,7.4781,0,500,"0.2mm/min"
3513.5,.174,204.55,7.4781,0,500,"0.2mm/min"
3514,.174,204.53,7.4781,0,500,"0.2mm/min"
3514.5,.174,204.52,7.4781,0,500,"0.2mm/min"
3515,.174,204.51,7.4781,0,500,"0.2mm/min"
3515.5,.174,204.49,7.4781,0,500,"0.2mm/min"
3516,.174,204.47,7.4781,0,500,"0.2mm/min"
3516.5,.174,204.45,7.4781,0,500,"0.2mm/min"
3517,.174,204.43,7.4782,0,500,"0.2mm/min"
3517.5,.174,204.41,7.4781,0,500,"0.2mm/min"
3518,.174,204.4,7.4781,0,500,"0.2mm/min"
3518.5,.174,204.39,7.4781,0,500,"0.2mm/min"
3519,.174,204.37,7.4781,0,500,"0.2mm/min"
3519.5,.174,204.36,7.4781,0,500,"0.2mm/min"
3520,.174,204.34,7.4781,0,500,"0.2mm/min"
3520.5,.174,204.32,7.4781,0,500,"0.2mm/min"
3521,.174,204.31,7.4781,0,500,"0.2mm/min"
3521.5,.174,204.29,7.4781,0,500,"0.2mm/min"
3522,.174,204.27,7.4781,0,500,"0.2mm/min"
3522.5,.174,204.25,7.4781,0,500,"0.2mm/min"
3523,.174,204.25,7.4781,0,500,"0.2mm/min"
3523.5,.174,204.24,7.4781,0,500,"0.2mm/min"
3524,.174,204.22,7.4781,0,500,"0.2mm/min"
3524.5,.174,204.21,7.4781,0,500,"0.2mm/min"
3525,.174,204.2,7.4781,0,500,"0.2mm/min"
3525.5,.174,204.18,7.4781,0,500,"0.2mm/min"
3526,.174,204.16,7.4781,0,500,"0.2mm/min"
3526.5,.174,204.14,7.478,0,500,"0.2mm/min"
3527,.174,204.13,7.4781,0,500,"0.2mm/min"
3527.5,.174,204.12,7.4781,0,500,"0.2mm/min"
3528,.174,204.1,7.478,0,500,"0.2mm/min"
3528.5,.174,204.09,7.4781,0,500,"0.2mm/min"
3529,.174,204.08,7.4781,0,500,"0.2mm/min"
3529.5,.174,204.07,7.4781,0,500,"0.2mm/min"
3530,.174,204.07,7.4781,0,500,"0.2mm/min"
3530.5,.174,204.05,7.4781,0,500,"0.2mm/min"
3531,.174,204.05,7.4781,0,500,"0.2mm/min"
3531.5,.174,204.03,7.4781,0,500,"0.2mm/min"
3532,.174,204.02,7.478,0,500,"0.2mm/min"
3532.5,.174,204.02,7.4781,0,500,"0.2mm/min"
3533,.174,204,7.4781,0,500,"0.2mm/min"
3533.5,.174,203.99,7.478,0,500,"0.2mm/min"
3534,.174,203.99,7.4781,0,500,"0.2mm/min"
3534.5,.174,203.97,7.4781,0,500,"0.2mm/min"
3535,.174,203.96,7.478,0,500,"0.2mm/min"
3535.5,.174,203.94,7.4781,0,500,"0.2mm/min"
3536,.174,203.93,7.478,0,500,"0.2mm/min"
3536.5,.174,203.92,7.478,0,500,"0.2mm/min"
3537,.174,203.91,7.478,0,500,"0.2mm/min"
3537.5,.174,203.89,7.4781,0,500,"0.2mm/min"
3538,.174,203.89,7.4781,0,500,"0.2mm/min"
3538.5,.174,203.88,7.4781,0,500,"0.2mm/min"
3539,.174,203.86,7.478,0,500,"0.2mm/min"
3539.5,.174,203.84,7.4781,0,500,"0.2mm/min"
3540,.174,203.83,7.478,0,500,"0.2mm/min"
3540.5,.174,203.81,7.478,0,500,"0.2mm/min"
3541,.174,203.81,7.4781,0,500,"0.2mm/min"
3541.5,.174,203.8,7.478,0,500,"0.2mm/min"
3542,.174,203.8,7.4781,0,500,"0.2mm/min"
3542.5,.174,203.78,7.4781,0,500,"0.2mm/min"
3543,.174,203.76,7.478,0,500,"0.2mm/min"
3543.5,.174,203.75,7.4781,0,500,"0.2mm/min"
3544,.174,203.74,7.4781,0,500,"0.2mm/min"
3544.5,.174,203.74,7.478,0,500,"0.2mm/min"
3545,.174,203.73,7.4781,0,500,"0.2mm/min"
3545.5,.174,203.72,7.4781,0,500,"0.2mm/min"
3546,.174,203.73,7.4781,0,500,"0.2mm/min"
3546.5,.174,203.71,7.4781,0,500,"0.2mm/min"
3547,.174,203.7,7.4781,0,500,"0.2mm/min"
3547.5,.174,203.68,7.4781,0,500,"0.2mm/min"
3548,.174,203.67,7.4781,0,500,"0.2mm/min"
3548.5,.174,203.65,7.4782,0,500,"0.2mm/min"
3549,.174,203.65,7.4781,0,500,"0.2mm/min"
3549.5,.174,203.64,7.4781,0,500,"0.2mm/min"
3550,.174,203.63,7.4781,0,500,"0.2mm/min"
3550.5,.174,203.62,7.4781,0,500,"0.2mm/min"
3551,.174,203.6,7.4781,0,500,"0.2mm/min"
3551.5,.174,203.6,7.4781,0,500,"0.2mm/min"
3552,.174,203.59,7.4781,0,500,"0.2mm/min"
3552.5,.174,203.57,7.4781,0,500,"0.2mm/min"
3553,.174,203.56,7.4782,0,500,"0.2mm/min"
3553.5,.174,203.55,7.4782,0,500,"0.2mm/min"
3554,.174,203.53,7.4781,0,500,"0.2mm/min"
3554.5,.174,203.51,7.4781,0,500,"0.2mm/min"
3555,.174,203.5,7.4781,0,500,"0.2mm/min"
3555.5,.174,203.49,7.4781,0,500,"0.2mm/min"
3556,.174,203.48,7.4781,0,500,"0.2mm/min"
3556.5,.174,203.47,7.4781,0,500,"0.2mm/min"
3557,.174,203.46,7.4781,0,500,"0.2mm/min"
3557.5,.174,203.46,7.4781,0,500,"0.2mm/min"
3558,.174,203.44,7.4781,0,500,"0.2mm/min"
3558.5,.174,203.42,7.4781,0,500,"0.2mm/min"
3559,.174,203.42,7.4781,0,500,"0.2mm/min"
3559.5,.174,203.41,7.4782,0,500,"0.2mm/min"
3560,.174,203.39,7.4781,0,500,"0.2mm/min"
3560.5,.174,203.39,7.478,0,500,"0.2mm/min"
3561,.174,203.38,7.4781,0,500,"0.2mm/min"
3561.5,.174,203.37,7.4781,0,500,"0.2mm/min"
3562,.174,203.36,7.4781,0,500,"0.2mm/min"
3562.5,.174,203.36,7.4781,0,500,"0.2mm/min"
3563,.174,203.35,7.4781,0,500,"0.2mm/min"
3563.5,.174,203.34,7.4781,0,500,"0.2mm/min"
3564,.174,203.33,7.4781,0,500,"0.2mm/min"
3564.5,.174,203.32,7.4781,0,500,"0.2mm/min"
3565,.174,203.31,7.4781,0,500,"0.2mm/min"
3565.5,.174,203.3,7.4781,0,500,"0.2mm/min"
3566,.174,203.28,7.4781,0,500,"0.2mm/min"
3566.5,.174,203.26,7.4781,0,500,"0.2mm/min"
3567,.174,203.25,7.4781,0,500,"0.2mm/min"
3567.5,.174,203.25,7.4781,0,500,"0.2mm/min"
3568,.174,203.24,7.4781,0,500,"0.2mm/min"
3568.5,.174,203.23,7.4781,0,500,"0.2mm/min"
3569,.174,203.21,7.4781,0,500,"0.2mm/min"
3569.5,.174,203.21,7.4781,0,500,"0.2mm/min"
3570,.174,203.2,7.4781,0,500,"0.2mm/min"
3570.5,.174,203.19,7.4781,0,500,"0.2mm/min"
3571,.174,203.18,7.4781,0,500,"0.2mm/min"
3571.5,.174,203.18,7.4781,0,500,"0.2mm/min"
3572,.174,203.17,7.478,0,500,"0.2mm/min"
3572.5,.174,203.16,7.478,0,500,"0.2mm/min"
3573,.174,203.16,7.478,0,500,"0.2mm/min"
3573.5,.174,203.14,7.478,0,500,"0.2mm/min"
3574,.174,203.13,7.4779,0,500,"0.2mm/min"
3574.5,.174,203.12,7.478,0,500,"0.2mm/min"
3575,.174,203.12,7.478,0,500,"0.2mm/min"
3575.5,.174,203.11,7.478,0,500,"0.2mm/min"
3576,.174,203.11,7.478,0,500,"0.2mm/min"
3576.5,.174,203.09,7.4781,0,500,"0.2mm/min"
3577,.174,203.08,7.4781,0,500,"0.2mm/min"
3577.5,.174,203.07,7.478,0,500,"0.2mm/min"
3578,.174,203.06,7.478,0,500,"0.2mm/min"
3578.5,.174,203.05,7.478,0,500,"0.2mm/min"
3579,.174,203.04,7.478,0,500,"0.2mm/min"
3579.5,.174,203.03,7.478,0,500,"0.2mm/min"
3580,.174,203.02,7.478,0,500,"0.2mm/min"
3580.5,.174,203.02,7.4779,0,500,"0.2mm/min"
3581,.174,203.01,7.4781,0,500,"0.2mm/min"
3581.5,.174,203,7.4781,0,500,"0.2mm/min"
3582,.174,203,7.478,0,500,"0.2mm/min"
3582.5,.174,202.99,7.478,0,500,"0.2mm/min"
3583,.174,202.98,7.478,0,500,"0.2mm/min"
3583.5,.174,202.97,7.4781,0,500,"0.2mm/min"
3584,.174,202.96,7.4781,0,500,"0.2mm/min"
3584.5,.174,202.95,7.4781,0,500,"0.2mm/min"
3585,.174,202.94,7.478,0,500,"0.2mm/min"
3585.5,.174,202.93,7.478,0,500,"0.2mm/min"
3586,.174,202.92,7.4781,0,500,"0.2mm/min"
3586.5,.174,202.92,7.478,0,500,"0.2mm/min"
3587,.174,202.9,7.4781,0,500,"0.2mm/min"
3587.5,.174,202.89,7.478,0,500,"0.2mm/min"
3588,.174,202.89,7.4779,0,500,"0.2mm/min"
3588.5,.174,202.87,7.478,0,500,"0.2mm/min"
3589,.174,202.85,7.478,0,500,"0.2mm/min"
3589.5,.174,202.85,7.4779,0,500,"0.2mm/min"
3590,.174,202.85,7.478,0,500,"0.2mm/min"
3590.5,.174,202.83,7.478,0,500,"0.2mm/min"
3591,.174,202.84,7.4781,0,500,"0.2mm/min"
3591.5,.174,202.82,7.478,0,500,"0.2mm/min"
3592,.174,202.81,7.478,0,500,"0.2mm/min"
3592.5,.174,202.82,7.4781,0,500,"0.2mm/min"
3593,.174,202.8,7.478,0,500,"0.2mm/min"
3593.5,.174,202.78,7.4779,0,500,"0.2mm/min"
3594,.174,202.77,7.478,0,500,"0.2mm/min"
3594.5,.174,202.75,7.478,0,500,"0.2mm/min"
3595,.174,202.75,7.478,0,500,"0.2mm/min"
3595.5,.174,202.73,7.478,0,500,"0.2mm/min"
3596,.174,202.72,7.478,0,500,"0.2mm/min"
3596.5,.174,202.73,7.4781,0,500,"0.2mm/min"
3601.5,.174,202.64,7.478,0,5000,"0.2mm/min"
3606.5,.174,202.53,7.478,0,5000,"0.2mm/min"
3611.5,.174,202.43,7.4778,0,5000,"0.2mm/min"
3616.5,.174,202.35,7.4779,0,5000,"0.2mm/min"
3621.5,.174,202.28,7.4778,0,5000,"0.2mm/min"
3626.5,.174,202.19,7.4778,0,5000,"0.2mm/min"
3631.5,.174,202.1,7.4778,0,5000,"0.2mm/min"
3636.5,.174,202.03,7.4779,0,5000,"0.2mm/min"
3641.5,.174,201.98,7.4779,0,5000,"0.2mm/min"
3646.5,.174,201.92,7.4779,0,5000,"0.2mm/min"
3651.5,.174,201.85,7.4779,0,5000,"0.2mm/min"
3656.5,.174,201.81,7.4779,0,5000,"0.2mm/min"
3661.5,.174,201.73,7.4779,0,5000,"0.2mm/min"
3666.5,.174,201.64,7.4779,0,5000,"0.2mm/min"
3671.5,.174,201.58,7.4779,0,5000,"0.2mm/min"
3676.5,.174,201.52,7.4778,0,5000,"0.2mm/min"
3681.5,.174,201.46,7.4779,0,5000,"0.2mm/min"
3686.5,.174,201.4,7.4778,0,5000,"0.2mm/min"
3691.5,.174,201.33,7.4778,0,5000,"0.2mm/min"
3696.5,.174,201.3,7.4778,0,5000,"0.2mm/min"
3701.5,.174,201.25,7.4778,0,5000,"0.2mm/min"
3706.5,.174,201.16,7.4778,0,5000,"0.2mm/min"
3711.5,.174,201.08,7.4779,0,5000,"0.2mm/min"
3716.5,.174,201.03,7.4778,0,5000,"0.2mm/min"
3721.5,.174,200.95,7.4778,0,5000,"0.2mm/min"
3726.5,.174,200.89,7.4778,0,5000,"0.2mm/min"
3731.5,.174,200.84,7.4778,0,5000,"0.2mm/min"
3736.5,.174,200.77,7.4778,0,5000,"0.2mm/min"
3741.5,.174,200.69,7.4778,0,5000,"0.2mm/min"
3746.5,.174,200.65,7.4778,0,5000,"0.2mm/min"
3751.5,.174,200.61,7.4778,0,5000,"0.2mm/min"
3756.5,.174,200.55,7.4778,0,5000,"0.2mm/min"
3761.5,.174,200.51,7.4778,0,5000,"0.2mm/min"
3766.5,.174,200.49,7.4778,0,5000,"0.2mm/min"
3771.5,.174,200.42,7.4777,0,5000,"0.2mm/min"
3776.5,.174,200.36,7.4778,0,5000,"0.2mm/min"
3781.5,.174,200.29,7.4777,0,5000,"0.2mm/min"
3786.5,.174,200.23,7.4778,0,5000,"0.2mm/min"
3791.5,.174,200.18,7.4777,0,5000,"0.2mm/min"
3796.5,.174,200.1,7.4778,0,5000,"0.2mm/min"
3801.5,.174,200.06,7.4777,0,5000,"0.2mm/min"
3806.5,.174,200,7.4777,0,5000,"0.2mm/min"
3811.5,.174,199.94,7.4777,0,5000,"0.2mm/min"
3816.5,.174,199.88,7.4777,0,5000,"0.2mm/min"
3821.5,.174,199.8,7.4777,0,5000,"0.2mm/min"
3826.5,.174,199.75,7.4777,0,5000,"0.2mm/min"
3831.5,.174,199.69,7.4777,0,5000,"0.2mm/min"
3836.5,.174,199.63,7.4777,0,5000,"0.2mm/min"
3841.5,.174,199.58,7.4777,0,5000,"0.2mm/min"
3846.5,.174,199.5,7.4777,0,5000,"0.2mm/min"
3851.5,.174,199.44,7.4777,0,5000,"0.2mm/min"
3856.5,.174,199.39,7.4777,0,5000,"0.2mm/min"
3861.5,.174,199.34,7.4777,0,5000,"0.2mm/min"
3866.5,.174,199.27,7.4777,0,5000,"0.2mm/min"
3871.5,.174,199.22,7.4777,0,5000,"0.2mm/min"
3876.5,.174,199.2,7.4777,0,5000,"0.2mm/min"
3881.5,.174,199.18,7.4776,0,5000,"0.2mm/min"
3886.5,.174,199.12,7.4777,0,5000,"0.2mm/min"
3891.5,.174,199.08,7.4777,0,5000,"0.2mm/min"
3896.5,.174,199.02,7.4777,0,5000,"0.2mm/min"
3901.5,.174,198.97,7.4777,0,5000,"0.2mm/min"
3906.5,.174,198.92,7.4777,0,5000,"0.2mm/min"
3911.5,.174,198.85,7.4777,0,5000,"0.2mm/min"
3916.5,.174,198.8,7.4777,0,5000,"0.2mm/min"
3921.5,.174,198.77,7.4777,0,5000,"0.2mm/min"
3926.5,.174,198.72,7.4777,0,5000,"0.2mm/min"
3931.5,.174,198.67,7.4776,0,5000,"0.2mm/min"
3936.5,.174,198.61,7.4776,0,5000,"0.2mm/min"
3941.5,.174,198.55,7.4776,0,5000,"0.2mm/min"
3946.5,.174,198.5,7.4776,0,5000,"0.2mm/min"
3951.5,.174,198.47,7.4776,0,5000,"0.2mm/min"
3956.5,.174,198.44,7.4776,0,5000,"0.2mm/min"
3961.5,.174,198.39,7.4777,0,5000,"0.2mm/min"
3966.5,.174,198.34,7.4776,0,5000,"0.2mm/min"
3971.5,.174,198.32,7.4777,0,5000,"0.2mm/min"
3976.5,.174,198.29,7.4777,0,5000,"0.2mm/min"
3981.5,.174,198.25,7.4777,0,5000,"0.2mm/min"
3986.5,.174,198.15,7.4777,0,5000,"0.2mm/min"
3991.5,.174,198.11,7.4776,0,5000,"0.2mm/min"
3996.5,.174,198.11,7.4776,0,5000,"0.2mm/min"
4001.5,.174,198.09,7.4776,0,5000,"0.2mm/min"
4006.5,.174,198.06,7.4776,0,5000,"0.2mm/min"
4011.5,.174,198.01,7.4776,0,5000,"0.2mm/min"
4016.5,.174,197.95,7.4777,0,5000,"0.2mm/min"
4021.5,.174,197.91,7.4777,0,5000,"0.2mm/min"
4026.5,.174,197.87,7.4776,0,5000,"0.2mm/min"
4031.5,.174,197.8,7.4777,0,5000,"0.2mm/min"
4036.5,.174,197.74,7.4777,0,5000,"0.2mm/min"
4041.5,.174,197.7,7.4777,0,5000,"0.2mm/min"
4046.5,.174,197.68,7.4776,0,5000,"0.2mm/min"
4051.5,.174,197.64,7.4776,0,5000,"0.2mm/min"
4056.5,.174,197.59,7.4777,0,5000,"0.2mm/min"
4061.5,.174,197.54,7.4776,0,5000,"0.2mm/min"
4066.5,.174,197.5,7.4777,0,5000,"0.2mm/min"
4071.5,.174,197.49,7.4777,0,5000,"0.2mm/min"
4076.5,.174,197.48,7.4777,0,5000,"0.2mm/min"
4081.5,.174,197.45,7.4777,0,5000,"0.2mm/min"
4086.5,.174,197.43,7.4777,0,5000,"0.2mm/min"
4091.5,.174,197.43,7.4776,0,5000,"0.2mm/min"
4096.5,.174,197.4,7.4776,0,5000,"0.2mm/min"
4101.5,.174,197.37,7.4777,0,5000,"0.2mm/min"
4106.5,.174,197.36,7.4777,0,5000,"0.2mm/min"
4111.5,.174,197.32,7.4777,0,5000,"0.2mm/min"
4116.5,.174,197.3,7.4777,0,5000,"0.2mm/min"
4121.5,.174,197.25,7.4777,0,5000,"0.2mm/min"
4126.5,.174,197.21,7.4777,0,5000,"0.2mm/min"
4131.5,.174,197.19,7.4777,0,5000,"0.2mm/min"
4136.5,.174,197.15,7.4777,0,5000,"0.2mm/min"
4141.5,.174,197.1,7.4777,0,5000,"0.2mm/min"
4146.5,.174,197.08,7.4777,0,5000,"0.2mm/min"
4151.5,.174,197.06,7.4777,0,5000,"0.2mm/min"
4156.5,.174,197.02,7.4777,0,5000,"0.2mm/min"
4161.5,.174,196.98,7.4777,0,5000,"0.2mm/min"
4166.5,.174,196.97,7.4777,0,5000,"0.2mm/min"
4171.5,.174,196.92,7.4777,0,5000,"0.2mm/min"
4176.5,.174,196.9,7.4777,0,5000,"0.2mm/min"
4181.5,.174,196.91,7.4777,0,5000,"0.2mm/min"
4186.5,.174,196.88,7.4777,0,5000,"0.2mm/min"
4191.5,.174,196.86,7.4777,0,5000,"0.2mm/min"
4196.5,.174,196.84,7.4777,0,5000,"0.2mm/min"
4201.5,.174,196.84,7.4777,0,5000,"0.2mm/min"
4206.5,.174,196.84,7.4777,0,5000,"0.2mm/min"
4211.5,.174,196.81,7.4777,0,5000,"0.2mm/min"
4216.5,.174,196.79,7.4777,0,5000,"0.2mm/min"
4221.5,.174,196.73,7.4777,0,5000,"0.2mm/min"
4226.5,.174,196.7,7.4777,0,5000,"0.2mm/min"
4231.5,.174,196.68,7.4776,0,5000,"0.2mm/min"
4236.5,.174,196.66,7.4776,0,5000,"0.2mm/min"
4241.5,.174,196.66,7.4776,0,5000,"0.2mm/min"
4246.5,.174,196.62,7.4776,0,5000,"0.2mm/min"
4251.5,.174,196.57,7.4776,0,5000,"0.2mm/min"
4256.5,.174,196.51,7.4777,0,5000,"0.2mm/min"
4261.5,.174,196.46,7.4776,0,5000,"0.2mm/min"
4266.5,.174,196.44,7.4777,0,5000,"0.2mm/min"
4271.5,.174,196.44,7.4777,0,5000,"0.2mm/min"
4276.5,.174,196.42,7.4777,0,5000,"0.2mm/min"
4281.5,.174,196.39,7.4777,0,5000,"0.2mm/min"
4286.5,.174,196.36,7.4776,0,5000,"0.2mm/min"
4291.5,.174,196.33,7.4776,0,5000,"0.2mm/min"
4296.5,.174,196.3,7.4776,0,5000,"0.2mm/min"
4301.5,.174,196.29,7.4777,0,5000,"0.2mm/min"
4306.5,.174,196.26,7.4777,0,5000,"0.2mm/min"
4311.5,.174,196.23,7.4777,0,5000,"0.2mm/min"
4316.5,.174,196.22,7.4777,0,5000,"0.2mm/min"
4321.5,.174,196.2,7.4777,0,5000,"0.2mm/min"
4326.5,.174,196.17,7.4777,0,5000,"0.2mm/min"
4331.5,.174,196.16,7.4777,0,5000,"0.2mm/min"
4336.5,.174,196.13,7.4777,0,5000,"0.2mm/min"
4341.5,.174,196.08,7.4777,0,5000,"0.2mm/min"
4346.5,.174,196.05,7.4777,0,5000,"0.2mm/min"
4351.5,.174,196.04,7.4776,0,5000,"0.2mm/min"
4356.5,.174,196,7.4777,0,5000,"0.2mm/min"
4361.5,.174,195.98,7.4776,0,5000,"0.2mm/min"
4366.5,.174,195.95,7.4776,0,5000,"0.2mm/min"
4371.5,.174,195.93,7.4777,0,5000,"0.2mm/min"
4376.5,.174,195.91,7.4776,0,5000,"0.2mm/min"
4381.5,.174,195.89,7.4776,0,5000,"0.2mm/min"
4386.5,.174,195.86,7.4776,0,5000,"0.2mm/min"
4391.5,.174,195.84,7.4777,0,5000,"0.2mm/min"
4396.5,.174,195.83,7.4776,0,5000,"0.2mm/min"
4401.5,.174,195.83,7.4776,0,5000,"0.2mm/min"
4406.5,.174,195.83,7.4776,0,5000,"0.2mm/min"
4411.5,.174,195.81,7.4776,0,5000,"0.2mm/min"
4416.5,.174,195.77,7.4776,0,5000,"0.2mm/min"
4421.5,.174,195.71,7.4776,0,5000,"0.2mm/min"
4426.5,.174,195.66,7.4776,0,5000,"0.2mm/min"
4431.5,.174,195.63,7.4776,0,5000,"0.2mm/min"
4436.5,.174,195.59,7.4776,0,5000,"0.2mm/min"
4441.5,.174,195.57,7.4776,0,5000,"0.2mm/min"
4446.5,.174,195.53,7.4776,0,5000,"0.2mm/min"
4451.5,.174,195.48,7.4776,0,5000,"0.2mm/min"
4456.5,.174,195.45,7.4776,0,5000,"0.2mm/min"
4461.5,.174,195.46,7.4776,0,5000,"0.2mm/min"
4466.5,.174,195.44,7.4776,0,5000,"0.2mm/min"
4471.5,.174,195.42,7.4776,0,5000,"0.2mm/min"
4476.5,.174,195.42,7.4776,0,5000,"0.2mm/min"
4481.5,.174,195.39,7.4776,0,5000,"0.2mm/min"
4486.5,.174,195.34,7.4776,0,5000,"0.2mm/min"
4491.5,.174,195.31,7.4776,0,5000,"0.2mm/min"
4496.5,.174,195.28,7.4777,0,5000,"0.2mm/min"
4501.5,.174,195.26,7.4777,0,5000,"0.2mm/min"
4506.5,.174,195.26,7.4776,0,5000,"0.2mm/min"
4511.5,.174,195.25,7.4776,0,5000,"0.2mm/min"
4516.5,.174,195.21,7.4776,0,5000,"0.2mm/min"
4521.5,.174,195.2,7.4776,0,5000,"0.2mm/min"
4526.5,.174,195.19,7.4776,0,5000,"0.2mm/min"
4531.5,.174,195.18,7.4776,0,5000,"0.2mm/min"
4536.5,.174,195.16,7.4776,0,5000,"0.2mm/min"
4541.5,.174,195.14,7.4776,0,5000,"0.2mm/min"
4546.5,.174,195.12,7.4776,0,5000,"0.2mm/min"
4551.5,.174,195.11,7.4776,0,5000,"0.2mm/min"
4556.5,.174,195.09,7.4776,0,5000,"0.2mm/min"
4561.5,.174,195.06,7.4776,0,5000,"0.2mm/min"
4566.5,.174,195.04,7.4776,0,5000,"0.2mm/min"
4571.5,.174,195.03,7.4776,0,5000,"0.2mm/min"
4576.5,.174,195.02,7.4776,0,5000,"0.2mm/min"
4581.5,.174,194.99,7.4776,0,5000,"0.2mm/min"
4586.5,.174,194.96,7.4776,0,5000,"0.2mm/min"
4591.5,.174,194.93,7.4776,0,5000,"0.2mm/min"
4596.5,.174,194.89,7.4776,0,5000,"0.2mm/min"
4601.5,.174,194.85,7.4776,0,5000,"0.2mm/min"
4606.5,.174,194.82,7.4776,0,5000,"0.2mm/min"
4611.5,.174,194.79,7.4776,0,5000,"0.2mm/min"
4616.5,.174,194.77,7.4775,0,5000,"0.2mm/min"
4621.5,.174,194.75,7.4775,0,5000,"0.2mm/min"
4626.5,.174,194.75,7.4775,0,5000,"0.2mm/min"
4631.5,.174,194.74,7.4775,0,5000,"0.2mm/min"
4636.5,.174,194.74,7.4775,0,5000,"0.2mm/min"
4641.5,.174,194.73,7.4775,0,5000,"0.2mm/min"
4646.5,.174,194.72,7.4775,0,5000,"0.2mm/min"
4651.5,.174,194.68,7.4776,0,5000,"0.2mm/min"
4656.5,.174,194.67,7.4776,0,5000,"0.2mm/min"
4661.5,.174,194.66,7.4775,0,5000,"0.2mm/min"
4666.5,.174,194.65,7.4775,0,5000,"0.2mm/min"
4671.5,.174,194.63,7.4775,0,5000,"0.2mm/min"
4676.5,.174,194.61,7.4775,0,5000,"0.2mm/min"
4681.5,.174,194.58,7.4775,0,5000,"0.2mm/min"
4686.5,.174,194.57,7.4775,0,5000,"0.2mm/min"
4691.5,.174,194.55,7.4775,0,5000,"0.2mm/min"
4696.5,.174,194.53,7.4775,0,5000,"0.2mm/min"
4701.5,.174,194.52,7.4776,0,5000,"0.2mm/min"
4706.5,.174,194.5,7.4775,0,5000,"0.2mm/min"
4711.5,.174,194.48,7.4776,0,5000,"0.2mm/min"
4716.5,.174,194.46,7.4776,0,5000,"0.2mm/min"
4721.5,.174,194.47,7.4775,0,5000,"0.2mm/min"
4726.5,.174,194.46,7.4775,0,5000,"0.2mm/min"
4731.5,.174,194.46,7.4776,0,5000,"0.2mm/min"
4736.5,.174,194.44,7.4776,0,5000,"0.2mm/min"
4741.5,.174,194.42,7.4776,0,5000,"0.2mm/min"
4746.5,.174,194.39,7.4775,0,5000,"0.2mm/min"
4751.5,.174,194.4,7.4775,0,5000,"0.2mm/min"
4756.5,.174,194.39,7.4776,0,5000,"0.2mm/min"
4761.5,.174,194.36,7.4776,0,5000,"0.2mm/min"
4766.5,.174,194.34,7.4775,0,5000,"0.2mm/min"
4771.5,.174,194.32,7.4774,0,5000,"0.2mm/min"
4776.5,.174,194.29,7.4774,0,5000,"0.2mm/min"
4781.5,.174,194.27,7.4774,0,5000,"0.2mm/min"
4786.5,.174,194.27,7.4775,0,5000,"0.2mm/min"
4791.5,.174,194.25,7.4775,0,5000,"0.2mm/min"
4796.5,.174,194.23,7.4775,0,5000,"0.2mm/min"
4801.5,.174,194.21,7.4775,0,5000,"0.2mm/min"
4806.5,.174,194.21,7.4775,0,5000,"0.2mm/min"
4811.5,.174,194.21,7.4774,0,5000,"0.2mm/min"
4816.5,.174,194.19,7.4774,0,5000,"0.2mm/min"
4821.5,.174,194.17,7.4774,0,5000,"0.2mm/min"
4826.5,.174,194.14,7.4774,0,5000,"0.2mm/min"
4831.5,.174,194.12,7.4774,0,5000,"0.2mm/min"
4836.5,.174,194.09,7.4775,0,5000,"0.2mm/min"
4841.5,.174,194.05,7.4775,0,5000,"0.2mm/min"
4846.5,.174,194.04,7.4775,0,5000,"0.2mm/min"
4851.5,.174,194.02,7.4775,0,5000,"0.2mm/min"
4856.5,.174,194.01,7.4773,0,5000,"0.2mm/min"
4861.5,.174,194.01,7.4773,0,5000,"0.2mm/min"
4866.5,.174,194.02,7.4773,0,5000,"0.2mm/min"
4871.5,.174,194.03,7.4774,0,5000,"0.2mm/min"
4876.5,.174,194.04,7.4774,0,5000,"0.2mm/min"
4881.5,.174,194.02,7.4774,0,5000,"0.2mm/min"
4886.5,.174,194,7.4774,0,5000,"0.2mm/min"
4891.5,.174,194.01,7.4774,0,5000,"0.2mm/min"
4896.5,.174,194.01,7.4774,0,5000,"0.2mm/min"
4901.5,.174,193.99,7.4773,0,5000,"0.2mm/min"
4906.5,.174,193.97,7.4773,0,5000,"0.2mm/min"
4911.5,.174,193.96,7.4773,0,5000,"0.2mm/min"
4916.5,.174,193.95,7.4773,0,5000,"0.2mm/min"
4921.5,.174,193.94,7.4773,0,5000,"0.2mm/min"
4926.5,.175,193.94,7.4773,0,5000,"0.2mm/min"
4931.5,.174,193.91,7.4773,0,5000,"0.2mm/min"
4936.5,.175,193.9,7.4773,0,5000,"0.2mm/min"
4941.5,.174,193.88,7.4773,0,5000,"0.2mm/min"
4946.5,.174,193.86,7.4773,0,5000,"0.2mm/min"
4951.5,.174,193.85,7.4773,0,5000,"0.2mm/min"
4956.5,.174,193.84,7.4773,0,5000,"0.2mm/min"
4961.5,.175,193.82,7.4773,0,5000,"0.2mm/min"
4966.5,.175,193.79,7.4772,0,5000,"0.2mm/min"
4971.5,.175,193.76,7.4773,0,5000,"0.2mm/min"
4976.5,.175,193.74,7.4772,0,5000,"0.2mm/min"
4981.5,.175,193.73,7.4773,0,5000,"0.2mm/min"
4986.5,.174,193.73,7.4773,0,5000,"0.2mm/min"
4991.5,.174,193.72,7.4773,0,5000,"0.2mm/min"
4996.5,.174,193.69,7.4773,0,5000,"0.2mm/min"
5001.5,.174,193.68,7.4773,0,5000,"0.2mm/min"
5006.5,.175,193.68,7.4773,0,5000,"0.2mm/min"
5011.5,.174,193.65,7.4773,0,5000,"0.2mm/min"
5016.5,.175,193.63,7.4773,0,5000,"0.2mm/min"
5021.5,.175,193.63,7.4772,0,5000,"0.2mm/min"
5026.5,.175,193.64,7.4772,0,5000,"0.2mm/min"
5031.5,.175,193.65,7.4773,0,5000,"0.2mm/min"
5036.5,.174,193.64,7.4773,0,5000,"0.2mm/min"
5041.5,.174,193.63,7.4773,0,5000,"0.2mm/min"
5046.5,.174,193.64,7.4773,0,5000,"0.2mm/min"
5051.5,.175,193.67,7.4772,0,5000,"0.2mm/min"
5056.5,.175,193.65,7.4772,0,5000,"0.2mm/min"
5061.5,.175,193.66,7.4772,0,5000,"0.2mm/min"
5066.5,.175,193.65,7.4772,0,5000,"0.2mm/min"
5071.5,.175,193.63,7.4772,0,5000,"0.2mm/min"
5076.5,.175,193.58,7.4772,0,5000,"0.2mm/min"
5081.5,.175,193.54,7.4771,0,5000,"0.2mm/min"
5086.5,.175,193.55,7.4772,0,5000,"0.2mm/min"
5091.5,.175,193.56,7.4772,0,5000,"0.2mm/min"
5096.5,.175,193.56,7.4772,0,5000,"0.2mm/min"
5101.5,.175,193.57,7.4771,0,5000,"0.2mm/min"
5106.5,.175,193.56,7.4771,0,5000,"0.2mm/min"
5111.5,.175,193.54,7.4771,0,5000,"0.2mm/min"
5116.5,.175,193.53,7.4771,0,5000,"0.2mm/min"
5121.5,.175,193.53,7.477,0,5000,"0.2mm/min"
5126.5,.175,193.54,7.4771,0,5000,"0.2mm/min"
5131.5,.175,193.54,7.4771,0,5000,"0.2mm/min"
5136.5,.175,193.51,7.4771,0,5000,"0.2mm/min"
5141.5,.175,193.47,7.4771,0,5000,"0.2mm/min"
5146.5,.175,193.47,7.4771,0,5000,"0.2mm/min"
5151.5,.175,193.47,7.4771,0,5000,"0.2mm/min"
5156.5,.175,193.46,7.4771,0,5000,"0.2mm/min"
5161.5,.175,193.46,7.4771,0,5000,"0.2mm/min"
5166.5,.175,193.46,7.4771,0,5000,"0.2mm/min"
5171.5,.175,193.43,7.477,0,5000,"0.2mm/min"
5176.5,.175,193.41,7.477,0,5000,"0.2mm/min"
5181.5,.175,193.38,7.477,0,5000,"0.2mm/min"
5186.5,.175,193.36,7.477,0,5000,"0.2mm/min"
5191.5,.175,193.33,7.4771,0,5000,"0.2mm/min"
5196.5,.175,193.31,7.4771,0,5000,"0.2mm/min"
5201.5,.175,193.28,7.477,0,5000,"0.2mm/min"
5206.5,.175,193.26,7.477,0,5000,"0.2mm/min"
5211.5,.175,193.26,7.4771,0,5000,"0.2mm/min"
5216.5,.175,193.25,7.477,0,5000,"0.2mm/min"
5221.5,.175,193.26,7.477,0,5000,"0.2mm/min"
5226.5,.175,193.22,7.477,0,5000,"0.2mm/min"
5231.5,.175,193.17,7.477,0,5000,"0.2mm/min"
5236.5,.175,193.17,7.4769,0,5000,"0.2mm/min"
5241.5,.175,193.15,7.4769,0,5000,"0.2mm/min"
5246.5,.175,193.12,7.477,0,5000,"0.2mm/min"
5251.5,.175,193.11,7.477,0,5000,"0.2mm/min"
5256.5,.175,193.12,7.477,0,5000,"0.2mm/min"
5261.5,.175,193.1,7.4769,0,5000,"0.2mm/min"
5266.5,.175,193.05,7.4769,0,5000,"0.2mm/min"
5271.5,.175,193.05,7.4769,0,5000,"0.2mm/min"
5276.5,.175,193.06,7.4769,0,5000,"0.2mm/min"
5281.5,.175,193.04,7.4769,0,5000,"0.2mm/min"
5286.5,.175,193.02,7.4769,0,5000,"0.2mm/min"
5291.5,.175,193.01,7.4769,0,5000,"0.2mm/min"
5296.5,.175,192.99,7.4769,0,5000,"0.2mm/min"
5301.5,.175,192.98,7.4768,0,5000,"0.2mm/min"
5306.5,.175,192.96,7.4769,0,5000,"0.2mm/min"
5311.5,.175,192.93,7.4768,0,5000,"0.2mm/min"
5316.5,.175,192.86,7.4769,0,5000,"0.2mm/min"
5321.5,.175,192.83,7.4769,0,5000,"0.2mm/min"
5326.5,.175,192.82,7.4769,0,5000,"0.2mm/min"
5331.5,.175,192.82,7.4769,0,5000,"0.2mm/min"
5336.5,.175,192.83,7.4769,0,5000,"0.2mm/min"
5341.5,.175,192.83,7.4769,0,5000,"0.2mm/min"
5346.5,.175,192.81,7.4769,0,5000,"0.2mm/min"
5351.5,.175,192.78,7.4769,0,5000,"0.2mm/min"
5356.5,.175,192.75,7.4769,0,5000,"0.2mm/min"
5361.5,.175,192.77,7.4769,0,5000,"0.2mm/min"
5366.5,.175,192.77,7.4769,0,5000,"0.2mm/min"
5371.5,.175,192.75,7.4769,0,5000,"0.2mm/min"
5376.5,.175,192.75,7.4769,0,5000,"0.2mm/min"
5381.5,.175,192.76,7.4769,0,5000,"0.2mm/min"
5386.5,.175,192.75,7.4769,0,5000,"0.2mm/min"
5391.5,.175,192.74,7.4768,0,5000,"0.2mm/min"
5396.5,.175,192.74,7.4768,0,5000,"0.2mm/min"
5401.5,.175,192.73,7.4769,0,5000,"0.2mm/min"
5406.5,.175,192.72,7.4769,0,5000,"0.2mm/min"
5411.5,.175,192.69,7.4769,0,5000,"0.2mm/min"
5416.5,.175,192.65,7.4768,0,5000,"0.2mm/min"
5421.5,.175,192.64,7.4768,0,5000,"0.2mm/min"
5426.5,.175,192.62,7.4768,0,5000,"0.2mm/min"
5431.5,.175,192.62,7.4768,0,5000,"0.2mm/min"
5436.5,.175,192.63,7.4768,0,5000,"0.2mm/min"
5441.5,.175,192.63,7.4768,0,5000,"0.2mm/min"
5446.5,.175,192.62,7.4768,0,5000,"0.2mm/min"
5451.5,.175,192.6,7.4769,0,5000,"0.2mm/min"
5456.5,.175,192.6,7.4769,0,5000,"0.2mm/min"
5461.5,.175,192.58,7.4768,0,5000,"0.2mm/min"
5466.5,.175,192.56,7.4768,0,5000,"0.2mm/min"
5471.5,.175,192.54,7.4768,0,5000,"0.2mm/min"
5476.5,.175,192.53,7.4768,0,5000,"0.2mm/min"
5481.5,.175,192.5,7.4768,0,5000,"0.2mm/min"
5486.5,.175,192.5,7.4769,0,5000,"0.2mm/min"
5491.5,.175,192.5,7.4769,0,5000,"0.2mm/min"
5496.5,.175,192.49,7.4769,0,5000,"0.2mm/min"
5501.5,.175,192.46,7.4768,0,5000,"0.2mm/min"
5506.5,.175,192.44,7.4768,0,5000,"0.2mm/min"
5511.5,.175,192.43,7.4768,0,5000,"0.2mm/min"
5516.5,.175,192.41,7.4768,0,5000,"0.2mm/min"
5521.5,.175,192.4,7.4768,0,5000,"0.2mm/min"
5526.5,.175,192.38,7.4769,0,5000,"0.2mm/min"
5531.5,.175,192.35,7.4769,0,5000,"0.2mm/min"
5536.5,.175,192.32,7.4768,0,5000,"0.2mm/min"
5541.5,.175,192.3,7.4768,0,5000,"0.2mm/min"
5546.5,.175,192.3,7.4768,0,5000,"0.2mm/min"
5551.5,.175,192.3,7.4769,0,5000,"0.2mm/min"
5556.5,.175,192.29,7.4769,0,5000,"0.2mm/min"
5561.5,.175,192.29,7.4768,0,5000,"0.2mm/min"
5566.5,.175,192.29,7.4768,0,5000,"0.2mm/min"
5571.5,.175,192.28,7.4768,0,5000,"0.2mm/min"
5576.5,.175,192.27,7.4769,0,5000,"0.2mm/min"
5581.5,.175,192.28,7.4768,0,5000,"0.2mm/min"
5586.5,.175,192.28,7.4768,0,5000,"0.2mm/min"
5591.5,.175,192.27,7.4768,0,5000,"0.2mm/min"
5596.5,.175,192.25,7.4768,0,5000,"0.2mm/min"
5601.5,.175,192.25,7.4768,0,5000,"0.2mm/min"
5606.5,.175,192.24,7.4768,0,5000,"0.2mm/min"
5611.5,.175,192.22,7.4768,0,5000,"0.2mm/min"
5616.5,.175,192.25,7.4768,0,5000,"0.2mm/min"
5621.5,.175,192.25,7.4768,0,5000,"0.2mm/min"
5626.5,.175,192.24,7.4768,0,5000,"0.2mm/min"
5631.5,.175,192.24,7.4768,0,5000,"0.2mm/min"
5636.5,.175,192.23,7.4768,0,5000,"0.2mm/min"
5641.5,.175,192.23,7.4768,0,5000,"0.2mm/min"
5646.5,.175,192.22,7.4768,0,5000,"0.2mm/min"
5651.5,.175,192.22,7.4768,0,5000,"0.2mm/min"
5656.5,.175,192.23,7.4768,0,5000,"0.2mm/min"
5661.5,.175,192.21,7.4768,0,5000,"0.2mm/min"
5666.5,.175,192.18,7.4768,0,5000,"0.2mm/min"
5671.5,.175,192.16,7.4768,0,5000,"0.2mm/min"
5676.5,.175,192.14,7.4768,0,5000,"0.2mm/min"
5681.5,.175,192.12,7.4768,0,5000,"0.2mm/min"
5686.5,.175,192.11,7.4768,0,5000,"0.2mm/min"
5691.5,.175,192.11,7.4768,0,5000,"0.2mm/min"
5696.5,.175,192.12,7.4768,0,5000,"0.2mm/min"
5701.5,.175,192.11,7.4768,0,5000,"0.2mm/min"
5706.5,.175,192.1,7.4768,0,5000,"0.2mm/min"
5711.5,.175,192.09,7.4768,0,5000,"0.2mm/min"
5716.5,.175,192.08,7.4768,0,5000,"0.2mm/min"
5721.5,.175,192.06,7.4768,0,5000,"0.2mm/min"
5726.5,.175,192.07,7.4768,0,5000,"0.2mm/min"
5731.5,.175,192.05,7.4768,0,5000,"0.2mm/min"
5736.5,.175,192.03,7.4767,0,5000,"0.2mm/min"
5741.5,.175,192.02,7.4768,0,5000,"0.2mm/min"
5746.5,.175,191.99,7.4768,0,5000,"0.2mm/min"
5751.5,.175,191.97,7.4768,0,5000,"0.2mm/min"
5756.5,.175,191.95,7.4768,0,5000,"0.2mm/min"
5761.5,.175,191.94,7.4767,0,5000,"0.2mm/min"
5766.5,.175,191.92,7.4768,0,5000,"0.2mm/min"
5771.5,.175,191.89,7.4768,0,5000,"0.2mm/min"
5776.5,.175,191.89,7.4768,0,5000,"0.2mm/min"
5781.5,.175,191.88,7.4768,0,5000,"0.2mm/min"
5786.5,.175,191.88,7.4768,0,5000,"0.2mm/min"
5791.5,.175,191.87,7.4768,0,5000,"0.2mm/min"
5796.5,.175,191.84,7.4768,0,5000,"0.2mm/min"
5801.5,.175,191.79,7.4768,0,5000,"0.2mm/min"
5806.5,.175,191.77,7.4768,0,5000,"0.2mm/min"
5811.5,.175,191.75,7.4768,0,5000,"0.2mm/min"
5816.5,.175,191.73,7.4768,0,5000,"0.2mm/min"
5821.5,.175,191.73,7.4768,0,5000,"0.2mm/min"
5826.5,.175,191.72,7.4767,0,5000,"0.2mm/min"
5831.5,.175,191.73,7.4767,0,5000,"0.2mm/min"
5836.5,.175,191.73,7.4767,0,5000,"0.2mm/min"
5841.5,.175,191.72,7.4767,0,5000,"0.2mm/min"
5846.5,.175,191.71,7.4767,0,5000,"0.2mm/min"
5851.5,.175,191.7,7.4767,0,5000,"0.2mm/min"
5856.5,.175,191.68,7.4767,0,5000,"0.2mm/min"
5861.5,.175,191.67,7.4767,0,5000,"0.2mm/min"
5866.5,.175,191.65,7.4768,0,5000,"0.2mm/min"
5871.5,.175,191.65,7.4767,0,5000,"0.2mm/min"
5876.5,.175,191.64,7.4767,0,5000,"0.2mm/min"
5881.5,.175,191.61,7.4767,0,5000,"0.2mm/min"
5886.5,.175,191.59,7.4767,0,5000,"0.2mm/min"
5891.5,.175,191.56,7.4767,0,5000,"0.2mm/min"
5896.5,.175,191.55,7.4767,0,5000,"0.2mm/min"
5901.5,.175,191.53,7.4766,0,5000,"0.2mm/min"
5906.5,.175,191.51,7.4766,0,5000,"0.2mm/min"
5911.5,.175,191.49,7.4767,0,5000,"0.2mm/min"
5916.5,.175,191.44,7.4767,0,5000,"0.2mm/min"
5921.5,.175,191.42,7.4767,0,5000,"0.2mm/min"
5926.5,.175,191.37,7.4766,0,5000,"0.2mm/min"
5931.5,.175,191.36,7.4766,0,5000,"0.2mm/min"
5936.5,.175,191.33,7.4766,0,5000,"0.2mm/min"
5941.5,.175,191.32,7.4767,0,5000,"0.2mm/min"
5946.5,.175,191.31,7.4767,0,5000,"0.2mm/min"
5951.5,.175,191.32,7.4767,0,5000,"0.2mm/min"
5956.5,.175,191.3,7.4767,0,5000,"0.2mm/min"
5961.5,.175,191.3,7.4767,0,5000,"0.2mm/min"
5966.5,.175,191.29,7.4767,0,5000,"0.2mm/min"
5971.5,.175,191.26,7.4767,0,5000,"0.2mm/min"
5976.5,.175,191.25,7.4767,0,5000,"0.2mm/min"
5981.5,.175,191.23,7.4767,0,5000,"0.2mm/min"
5986.5,.175,191.19,7.4767,0,5000,"0.2mm/min"
5991.5,.175,191.15,7.4767,0,5000,"0.2mm/min"
5996.5,.175,191.13,7.4766,0,5000,"0.2mm/min"
6001.5,.175,191.12,7.4766,0,5000,"0.2mm/min"
6006.5,.175,191.11,7.4766,0,5000,"0.2mm/min"
6011.5,.175,191.09,7.4767,0,5000,"0.2mm/min"
6016.5,.175,191.08,7.4767,0,5000,"0.2mm/min"
6021.5,.175,191.06,7.4767,0,5000,"0.2mm/min"
6026.5,.175,191.05,7.4767,0,5000,"0.2mm/min"
6031.5,.175,191.04,7.4766,0,5000,"0.2mm/min"
6036.5,.175,191.03,7.4767,0,5000,"0.2mm/min"
6041.5,.175,191.01,7.4767,0,5000,"0.2mm/min"
6046.5,.175,191,7.4767,0,5000,"0.2mm/min"
6051.5,.175,190.98,7.4767,0,5000,"0.2mm/min"
6056.5,.175,190.96,7.4767,0,5000,"0.2mm/min"
6061.5,.175,190.92,7.4766,0,5000,"0.2mm/min"
6066.5,.175,190.87,7.4767,0,5000,"0.2mm/min"
6071.5,.175,190.85,7.4767,0,5000,"0.2mm/min"
6076.5,.175,190.85,7.4767,0,5000,"0.2mm/min"
6081.5,.175,190.83,7.4767,0,5000,"0.2mm/min"
6086.5,.175,190.81,7.4768,0,5000,"0.2mm/min"
6091.5,.175,190.78,7.4768,0,5000,"0.2mm/min"
6096.5,.175,190.74,7.4768,0,5000,"0.2mm/min"
6101.5,.175,190.72,7.4768,0,5000,"0.2mm/min"
6106.5,.175,190.72,7.4768,0,5000,"0.2mm/min"
6111.5,.175,190.73,7.4767,0,5000,"0.2mm/min"
6116.5,.175,190.72,7.4767,0,5000,"0.2mm/min"
6121.5,.175,190.71,7.4768,0,5000,"0.2mm/min"
6126.5,.175,190.7,7.4767,0,5000,"0.2mm/min"
6131.5,.175,190.7,7.4767,0,5000,"0.2mm/min"
6136.5,.175,190.7,7.4767,0,5000,"0.2mm/min"
6141.5,.175,190.7,7.4767,0,5000,"0.2mm/min"
6146.5,.175,190.68,7.4767,0,5000,"0.2mm/min"
6151.5,.175,190.65,7.4767,0,5000,"0.2mm/min"
6156.5,.175,190.64,7.4767,0,5000,"0.2mm/min"
6161.5,.175,190.62,7.4768,0,5000,"0.2mm/min"
6166.5,.175,190.63,7.4768,0,5000,"0.2mm/min"
6171.5,.175,190.65,7.4768,0,5000,"0.2mm/min"
6176.5,.175,190.63,7.4768,0,5000,"0.2mm/min"
6181.5,.175,190.61,7.4768,0,5000,"0.2mm/min"
6186.5,.175,190.6,7.4768,0,5000,"0.2mm/min"
6187,.175,190.6,7.4768,0,500,"0.2mm/min"
6187.5,.175,190.59,7.4768,0,500,"0.2mm/min"
6188,.175,190.6,7.4768,0,500,"0.2mm/min"
6188.5,.175,190.59,7.4768,0,500,"0.2mm/min"
6189,.175,190.59,7.4769,0,500,"0.2mm/min"
6189.5,.175,190.58,7.4768,0,500,"0.2mm/min"
6190,.175,190.59,7.4768,0,500,"0.2mm/min"
6190.5,.175,190.59,7.4768,0,500,"0.2mm/min"
6191,.175,190.6,7.4769,2,500,"0.2mm/min"
6191.5,.175,191.31,7.4763,0,500,"0.2mm/min"
6192,.177,194.11,7.4744,0,500,"0.2mm/min"
6192.5,.18,196.8,7.472,0,500,"0.2mm/min"
6193,.183,199.33,7.4689,0,500,"0.2mm/min"
6193.5,.185,202.11,7.4664,0,500,"0.2mm/min"
6194,.187,204.65,7.4647,0,500,"0.2mm/min"
6194.5,.188,207.2,7.4637,0,500,"0.2mm/min"
6195,.19,209.8,7.4621,0,500,"0.2mm/min"
6195.5,.191,212.57,7.4607,0,500,"0.2mm/min"
6196,.192,215.23,7.4595,0,500,"0.2mm/min"
6196.5,.194,217.74,7.4581,0,500,"0.2mm/min"
6197,.196,220.28,7.4561,0,500,"0.2mm/min"
6197.5,.198,222.81,7.4538,0,500,"0.2mm/min"
6198,.2,225.45,7.452,0,500,"0.2mm/min"
6198.5,.202,227.84,7.4499,0,500,"0.2mm/min"
6199,.204,230.4,7.4479,0,500,"0.2mm/min"
6199.5,.206,233.06,7.4462,0,500,"0.2mm/min"
6200,.207,235.57,7.4447,0,500,"0.2mm/min"
6200.5,.209,238.1,7.443,0,500,"0.2mm/min"
6201,.21,240.49,7.4417,0,500,"0.2mm/min"
6201.5,.212,243.35,7.4399,0,500,"0.2mm/min"
6202,.213,246.13,7.4384,0,500,"0.2mm/min"
6202.5,.215,248.63,7.4366,0,500,"0.2mm/min"
6203,.217,251.05,7.435,0,500,"0.2mm/min"
6203.5,.218,253.37,7.4338,0,500,"0.2mm/min"
6204,.22,255.97,7.4321,0,500,"0.2mm/min"
6204.5,.222,258.48,7.4302,0,500,"0.2mm/min"
6205,.223,260.92,7.4286,0,500,"0.2mm/min"
6205.5,.225,263.33,7.4266,0,500,"0.2mm/min"
6206,.227,265.78,7.4246,0,500,"0.2mm/min"
6206.5,.229,268.21,7.4227,0,500,"0.2mm/min"
6207,.231,270.62,7.4207,0,500,"0.2mm/min"
6207.5,.233,273.23,7.4185,0,500,"0.2mm/min"
6208,.235,275.78,7.4171,0,500,"0.2mm/min"
6208.5,.236,278.31,7.4158,0,500,"0.2mm/min"
6209,.237,280.75,7.4144,0,500,"0.2mm/min"
6209.5,.239,283.16,7.4129,0,500,"0.2mm/min"
6210,.241,285.66,7.4112,0,500,"0.2mm/min"
6210.5,.243,288.15,7.4091,0,500,"0.2mm/min"
6211,.245,290.8,7.4068,0,500,"0.2mm/min"
6211.5,.247,293.29,7.4046,0,500,"0.2mm/min"
6212,.249,295.72,7.4027,0,500,"0.2mm/min"
6212.5,.251,298.14,7.4008,0,500,"0.2mm/min"
6213,.252,300.57,7.3994,0,500,"0.2mm/min"
6213.5,.254,303.04,7.3981,0,500,"0.2mm/min"
6214,.255,305.6,7.3965,0,500,"0.2mm/min"
6214.5,.257,308.17,7.3948,0,500,"0.2mm/min"
6215,.259,310.72,7.3932,0,500,"0.2mm/min"
6215.5,.26,313.17,7.3921,0,500,"0.2mm/min"
6216,.261,315.59,7.3907,0,500,"0.2mm/min"
6216.5,.263,318.18,7.3884,0,500,"0.2mm/min"
6217,.265,320.76,7.3867,0,500,"0.2mm/min"
6217.5,.267,323.29,7.3846,0,500,"0.2mm/min"
6218,.269,325.68,7.3827,0,500,"0.2mm/min"
6218.5,.271,328.15,7.3809,0,500,"0.2mm/min"
6219,.273,330.57,7.379,0,500,"0.2mm/min"
6219.5,.275,333.11,7.3768,0,500,"0.2mm/min"
6220,.277,335.6,7.375,0,500,"0.2mm/min"
6220.5,.279,338.02,7.3727,0,500,"0.2mm/min"
6221,.281,340.28,7.371,0,500,"0.2mm/min"
6221.5,.282,342.56,7.3694,0,500,"0.2mm/min"
6222,.284,345.03,7.368,0,500,"0.2mm/min"
6222.5,.286,347.51,7.3659,0,500,"0.2mm/min"
6223,.288,349.97,7.3637,0,500,"0.2mm/min"
6223.5,.29,352.46,7.3615,0,500,"0.2mm/min"
6224,.292,355.03,7.3599,0,500,"0.2mm/min"
6224.5,.294,357.57,7.3581,0,500,"0.2mm/min"
6225,.296,359.96,7.356,0,500,"0.2mm/min"
6225.5,.298,362.27,7.3541,0,500,"0.2mm/min"
6226,.3,364.66,7.3522,0,500,"0.2mm/min"
6226.5,.301,367.17,7.3507,0,500,"0.2mm/min"
6227,.302,369.58,7.3495,0,500,"0.2mm/min"
6227.5,.303,371.24,7.3484,1,500,"0.2mm/min"
6228,.303,371.03,7.3483,0,500,"0.2mm/min"
6228.5,.303,370.79,7.3484,0,500,"0.2mm/min"
6229,.303,370.59,7.3484,0,500,"0.2mm/min"
6229.5,.303,370.41,7.3484,0,500,"0.2mm/min"
6230,.303,370.25,7.3485,0,500,"0.2mm/min"
6230.5,.303,370.1,7.3485,0,500,"0.2mm/min"
6231,.303,369.96,7.3486,0,500,"0.2mm/min"
6231.5,.303,369.82,7.3486,0,500,"0.2mm/min"
6232,.303,369.69,7.3486,0,500,"0.2mm/min"
6232.5,.303,369.58,7.3486,0,500,"0.2mm/min"
6233,.303,369.46,7.3486,0,500,"0.2mm/min"
6233.5,.303,369.36,7.3486,0,500,"0.2mm/min"
6234,.303,369.26,7.3487,0,500,"0.2mm/min"
6234.5,.303,369.16,7.3486,0,500,"0.2mm/min"
6235,.303,369.07,7.3486,0,500,"0.2mm/min"
6235.5,.303,368.97,7.3486,0,500,"0.2mm/min"
6236,.303,368.89,7.3486,0,500,"0.2mm/min"
6236.5,.303,368.8,7.3487,0,500,"0.2mm/min"
6237,.303,368.72,7.3487,0,500,"0.2mm/min"
6237.5,.303,368.65,7.3487,0,500,"0.2mm/min"
6238,.303,368.57,7.3487,0,500,"0.2mm/min"
6238.5,.303,368.48,7.3486,0,500,"0.2mm/min"
6239,.303,368.42,7.3487,0,500,"0.2mm/min"
6239.5,.303,368.34,7.3487,0,500,"0.2mm/min"
6240,.303,368.27,7.3487,0,500,"0.2mm/min"
6240.5,.303,368.2,7.3486,0,500,"0.2mm/min"
6241,.303,368.14,7.3486,0,500,"0.2mm/min"
6241.5,.303,368.07,7.3486,0,500,"0.2mm/min"
6242,.303,368,7.3487,0,500,"0.2mm/min"
6242.5,.303,367.94,7.3487,0,500,"0.2mm/min"
6243,.303,367.87,7.3487,0,500,"0.2mm/min"
6243.5,.303,367.82,7.3487,0,500,"0.2mm/min"
6244,.303,367.75,7.3488,0,500,"0.2mm/min"
6244.5,.303,367.7,7.3488,0,500,"0.2mm/min"
6245,.303,367.64,7.3486,0,500,"0.2mm/min"
6245.5,.303,367.59,7.3487,0,500,"0.2mm/min"
6246,.303,367.53,7.3488,0,500,"0.2mm/min"
6246.5,.303,367.47,7.3487,0,500,"0.2mm/min"
6247,.303,367.43,7.3488,0,500,"0.2mm/min"
6247.5,.303,367.37,7.3488,0,500,"0.2mm/min"
6248,.303,367.32,7.3487,0,500,"0.2mm/min"
6248.5,.303,367.27,7.3487,0,500,"0.2mm/min"
6249,.303,367.22,7.3486,0,500,"0.2mm/min"
6249.5,.303,367.17,7.3487,0,500,"0.2mm/min"
6250,.303,367.12,7.3488,0,500,"0.2mm/min"
6250.5,.303,367.08,7.3487,0,500,"0.2mm/min"
6251,.303,367.02,7.3487,0,500,"0.2mm/min"
6251.5,.303,366.99,7.3488,0,500,"0.2mm/min"
6252,.303,366.94,7.3488,0,500,"0.2mm/min"
6252.5,.303,366.9,7.3487,0,500,"0.2mm/min"
6253,.303,366.85,7.3487,0,500,"0.2mm/min"
6253.5,.303,366.81,7.3487,0,500,"0.2mm/min"
6254,.303,366.76,7.3487,0,500,"0.2mm/min"
6254.5,.303,366.72,7.3488,0,500,"0.2mm/min"
6255,.303,366.68,7.3487,0,500,"0.2mm/min"
6255.5,.303,366.64,7.3487,0,500,"0.2mm/min"
6256,.303,366.61,7.3487,0,500,"0.2mm/min"
6256.5,.303,366.56,7.3487,0,500,"0.2mm/min"
6257,.303,366.52,7.3487,0,500,"0.2mm/min"
6257.5,.303,366.49,7.3486,0,500,"0.2mm/min"
6258,.303,366.44,7.3487,0,500,"0.2mm/min"
6258.5,.303,366.41,7.3487,0,500,"0.2mm/min"
6259,.303,366.37,7.3486,0,500,"0.2mm/min"
6264,.303,366.15,7.3487,0,5000,"0.2mm/min"
6269,.303,365.82,7.3487,0,5000,"0.2mm/min"
6274,.303,365.52,7.3487,0,5000,"0.2mm/min"
6279,.303,365.21,7.3486,0,5000,"0.2mm/min"
6284,.303,364.94,7.3486,0,5000,"0.2mm/min"
6289,.303,364.68,7.3486,0,5000,"0.2mm/min"
6294,.303,364.43,7.3486,0,5000,"0.2mm/min"
6299,.303,364.21,7.3486,0,5000,"0.2mm/min"
6304,.303,364.01,7.3486,0,5000,"0.2mm/min"
6309,.303,363.81,7.3486,0,5000,"0.2mm/min"
6314,.303,363.63,7.3485,0,5000,"0.2mm/min"
6319,.303,363.44,7.3486,0,5000,"0.2mm/min"
6324,.303,363.27,7.3486,0,5000,"0.2mm/min"
6329,.303,363.1,7.3486,0,5000,"0.2mm/min"
6334,.303,362.94,7.3486,0,5000,"0.2mm/min"
6339,.303,362.8,7.3486,0,5000,"0.2mm/min"
6344,.303,362.67,7.3486,0,5000,"0.2mm/min"
6349,.303,362.53,7.3485,0,5000,"0.2mm/min"
6354,.303,362.37,7.3485,0,5000,"0.2mm/min"
6359,.303,362.24,7.3485,0,5000,"0.2mm/min"
6364,.303,362.12,7.3485,0,5000,"0.2mm/min"
6369,.303,361.99,7.3485,0,5000,"0.2mm/min"
6374,.303,361.87,7.3485,0,5000,"0.2mm/min"
6379,.303,361.74,7.3485,0,5000,"0.2mm/min"
6384,.303,361.61,7.3485,0,5000,"0.2mm/min"
6389,.303,361.48,7.3484,0,5000,"0.2mm/min"
6394,.303,361.36,7.3484,0,5000,"0.2mm/min"
6399,.303,361.23,7.3484,0,5000,"0.2mm/min"
6409,.303,361.01,7.3485,0,5000,"0.2mm/min"
6414,.303,360.91,7.3484,0,5000,"0.2mm/min"
6419,.303,360.81,7.3484,0,5000,"0.2mm/min"
6424,.303,360.7,7.3484,0,5000,"0.2mm/min"
6429,.303,360.59,7.3484,0,5000,"0.2mm/min"
6434,.303,360.51,7.3484,0,5000,"0.2mm/min"
6439,.303,360.4,7.3484,0,5000,"0.2mm/min"
6444,.303,360.3,7.3484,0,5000,"0.2mm/min"
6449,.303,360.21,7.3484,0,5000,"0.2mm/min"
6454,.303,360.14,7.3483,0,5000,"0.2mm/min"
6459,.303,360.05,7.3483,0,5000,"0.2mm/min"
6464,.303,359.96,7.3483,0,5000,"0.2mm/min"
6469,.303,359.88,7.3483,0,5000,"0.2mm/min"
6474,.303,359.82,7.3483,0,5000,"0.2mm/min"
6479,.303,359.75,7.3483,0,5000,"0.2mm/min"
6484,.303,359.66,7.3483,0,5000,"0.2mm/min"
6489,.303,359.57,7.3483,0,5000,"0.2mm/min"
6494,.303,359.49,7.3483,0,5000,"0.2mm/min"
6499,.303,359.43,7.3483,0,5000,"0.2mm/min"
6504,.303,359.37,7.3483,0,5000,"0.2mm/min"
6509,.303,359.3,7.3483,0,5000,"0.2mm/min"
6514,.303,359.23,7.3483,0,5000,"0.2mm/min"
6519,.304,359.18,7.3483,0,5000,"0.2mm/min"
6524,.303,359.13,7.3483,0,5000,"0.2mm/min"
6529,.303,359.05,7.3483,0,5000,"0.2mm/min"
6534,.303,358.96,7.3483,0,5000,"0.2mm/min"
6539,.303,358.88,7.3483,0,5000,"0.2mm/min"
6544,.303,358.81,7.3483,0,5000,"0.2mm/min"
6549,.303,358.77,7.3483,0,5000,"0.2mm/min"
6554,.303,358.72,7.3483,0,5000,"0.2mm/min"
6559,.303,358.67,7.3483,0,5000,"0.2mm/min"
6564,.304,358.61,7.3482,0,5000,"0.2mm/min"
6569,.304,358.54,7.3482,0,5000,"0.2mm/min"
6574,.304,358.47,7.3482,0,5000,"0.2mm/min"
6579,.304,358.4,7.3482,0,5000,"0.2mm/min"
6584,.304,358.32,7.3482,0,5000,"0.2mm/min"
6589,.304,358.26,7.3482,0,5000,"0.2mm/min"
6594,.304,358.21,7.3481,0,5000,"0.2mm/min"
6599,.304,358.14,7.3481,0,5000,"0.2mm/min"
6604,.304,358.1,7.3481,0,5000,"0.2mm/min"
6609,.304,358.04,7.3481,0,5000,"0.2mm/min"
6614,.304,357.97,7.3481,0,5000,"0.2mm/min"
6619,.304,357.91,7.3481,0,5000,"0.2mm/min"
6624,.304,357.84,7.3481,0,5000,"0.2mm/min"
6629,.304,357.79,7.348,0,5000,"0.2mm/min"
6634,.304,357.75,7.3481,0,5000,"0.2mm/min"
6639,.304,357.69,7.3481,0,5000,"0.2mm/min"
6644,.304,357.62,7.3481,0,5000,"0.2mm/min"
6649,.304,357.56,7.348,0,5000,"0.2mm/min"
6654,.304,357.5,7.3481,0,5000,"0.2mm/min"
6659,.304,357.43,7.3481,0,5000,"0.2mm/min"
6664,.304,357.38,7.3481,0,5000,"0.2mm/min"
6669,.304,357.33,7.3481,0,5000,"0.2mm/min"
6674,.304,357.29,7.3481,0,5000,"0.2mm/min"
6679,.304,357.26,7.348,0,5000,"0.2mm/min"
6684,.304,357.22,7.348,0,5000,"0.2mm/min"
6689,.304,357.17,7.348,0,5000,"0.2mm/min"
6694,.304,357.12,7.3481,0,5000,"0.2mm/min"
6699,.304,357.07,7.348,0,5000,"0.2mm/min"
6704,.304,357.01,7.3481,0,5000,"0.2mm/min"
6709,.304,356.93,7.3481,0,5000,"0.2mm/min"
6714,.304,356.88,7.3481,0,5000,"0.2mm/min"
6719,.304,356.83,7.3481,0,5000,"0.2mm/min"
6724,.304,356.78,7.3481,0,5000,"0.2mm/min"
6729,.304,356.73,7.348,0,5000,"0.2mm/min"
6734,.304,356.66,7.348,0,5000,"0.2mm/min"
6739,.304,356.61,7.3481,0,5000,"0.2mm/min"
6744,.304,356.56,7.348,0,5000,"0.2mm/min"
6749,.304,356.5,7.348,0,5000,"0.2mm/min"
6754,.304,356.45,7.348,0,5000,"0.2mm/min"
6759,.304,356.4,7.348,0,5000,"0.2mm/min"
6764,.304,356.34,7.3481,0,5000,"0.2mm/min"
6769,.304,356.27,7.348,0,5000,"0.2mm/min"
6774,.304,356.24,7.348,0,5000,"0.2mm/min"
6779,.304,356.2,7.348,0,5000,"0.2mm/min"
6784,.304,356.14,7.348,0,5000,"0.2mm/min"
6789,.304,356.1,7.3479,0,5000,"0.2mm/min"
6794,.304,356.04,7.3479,0,5000,"0.2mm/min"
6799,.304,355.99,7.3479,0,5000,"0.2mm/min"
6804,.304,355.96,7.3479,0,5000,"0.2mm/min"
6809,.304,355.9,7.348,0,5000,"0.2mm/min"
6814,.304,355.83,7.3479,0,5000,"0.2mm/min"
6819,.304,355.79,7.3479,0,5000,"0.2mm/min"
6824,.304,355.75,7.3479,0,5000,"0.2mm/min"
6829,.304,355.69,7.3479,0,5000,"0.2mm/min"
6834,.304,355.64,7.3479,0,5000,"0.2mm/min"
6839,.304,355.6,7.3478,0,5000,"0.2mm/min"
6844,.304,355.55,7.3479,0,5000,"0.2mm/min"
6849,.304,355.51,7.3479,0,5000,"0.2mm/min"
6854,.304,355.46,7.3478,0,5000,"0.2mm/min"
6859,.304,355.42,7.3478,0,5000,"0.2mm/min"
6864,.304,355.37,7.3478,0,5000,"0.2mm/min"
6869,.304,355.33,7.3478,0,5000,"0.2mm/min"
6874,.304,355.28,7.3479,0,5000,"0.2mm/min"
6879,.304,355.24,7.3478,0,5000,"0.2mm/min"
6884,.304,355.21,7.3479,0,5000,"0.2mm/min"
6889,.304,355.15,7.3478,0,5000,"0.2mm/min"
6894,.304,355.08,7.3478,0,5000,"0.2mm/min"
6899,.304,355.03,7.3479,0,5000,"0.2mm/min"
6904,.304,354.97,7.3478,0,5000,"0.2mm/min"
6909,.304,354.91,7.3478,0,5000,"0.2mm/min"
6914,.304,354.89,7.3478,0,5000,"0.2mm/min"
6919,.304,354.84,7.3478,0,5000,"0.2mm/min"
6924,.304,354.78,7.3478,0,5000,"0.2mm/min"
6929,.304,354.71,7.3478,0,5000,"0.2mm/min"
6934,.304,354.67,7.3478,0,5000,"0.2mm/min"
6939,.304,354.62,7.3478,0,5000,"0.2mm/min"
6944,.304,354.58,7.3478,0,5000,"0.2mm/min"
6949,.304,354.53,7.3478,0,5000,"0.2mm/min"
6954,.304,354.48,7.3479,0,5000,"0.2mm/min"
6959,.304,354.43,7.3478,0,5000,"0.2mm/min"
6964,.304,354.41,7.3478,0,5000,"0.2mm/min"
6969,.304,354.36,7.3478,0,5000,"0.2mm/min"
6974,.304,354.31,7.3478,0,5000,"0.2mm/min"
6979,.304,354.25,7.3478,0,5000,"0.2mm/min"
6984,.304,354.2,7.3477,0,5000,"0.2mm/min"
6989,.304,354.15,7.3477,0,5000,"0.2mm/min"
6994,.304,354.1,7.3478,0,5000,"0.2mm/min"
6999,.304,354.06,7.3478,0,5000,"0.2mm/min"
7004,.304,354,7.3478,0,5000,"0.2mm/min"
7009,.304,353.93,7.3477,0,5000,"0.2mm/min"
7014,.304,353.88,7.3477,0,5000,"0.2mm/min"
7019,.304,353.81,7.3477,0,5000,"0.2mm/min"
7024,.304,353.75,7.3477,0,5000,"0.2mm/min"
7029,.304,353.67,7.3477,0,5000,"0.2mm/min"
7034,.304,353.64,7.3477,0,5000,"0.2mm/min"
7039,.304,353.63,7.3477,0,5000,"0.2mm/min"
7044,.304,353.6,7.3477,0,5000,"0.2mm/min"
7049,.304,353.54,7.3477,0,5000,"0.2mm/min"
7054,.304,353.51,7.3477,0,5000,"0.2mm/min"
7059,.304,353.48,7.3477,0,5000,"0.2mm/min"
7064,.304,353.42,7.3477,0,5000,"0.2mm/min"
7069,.304,353.37,7.3478,0,5000,"0.2mm/min"
7074,.304,353.34,7.3478,0,5000,"0.2mm/min"
7079,.304,353.29,7.3478,0,5000,"0.2mm/min"
7084,.304,353.24,7.3478,0,5000,"0.2mm/min"
7089,.304,353.23,7.3477,0,5000,"0.2mm/min"
7094,.304,353.22,7.3477,0,5000,"0.2mm/min"
7099,.304,353.19,7.3478,0,5000,"0.2mm/min"
7104,.304,353.16,7.3478,0,5000,"0.2mm/min"
7109,.304,353.1,7.3478,0,5000,"0.2mm/min"
7114,.304,353.07,7.3478,0,5000,"0.2mm/min"
7119,.304,353.04,7.3478,0,5000,"0.2mm/min"
7124,.304,352.99,7.3478,0,5000,"0.2mm/min"
7129,.304,352.95,7.3478,0,5000,"0.2mm/min"
7134,.304,352.91,7.3477,0,5000,"0.2mm/min"
7139,.304,352.86,7.3477,0,5000,"0.2mm/min"
7144,.304,352.8,7.3477,0,5000,"0.2mm/min"
7149,.304,352.76,7.3477,0,5000,"0.2mm/min"
7154,.304,352.73,7.3477,0,5000,"0.2mm/min"
7159,.304,352.7,7.3477,0,5000,"0.2mm/min"
7164,.304,352.66,7.3477,0,5000,"0.2mm/min"
7169,.304,352.62,7.3476,0,5000,"0.2mm/min"
7174,.304,352.57,7.3477,0,5000,"0.2mm/min"
7179,.304,352.52,7.3477,0,5000,"0.2mm/min"
7184,.304,352.46,7.3477,0,5000,"0.2mm/min"
7189,.304,352.41,7.3476,0,5000,"0.2mm/min"
7194,.304,352.37,7.3477,0,5000,"0.2mm/min"
7199,.304,352.33,7.3477,0,5000,"0.2mm/min"
7204,.304,352.29,7.3477,0,5000,"0.2mm/min"
7209,.304,352.25,7.3477,0,5000,"0.2mm/min"
7214,.304,352.22,7.3477,0,5000,"0.2mm/min"
7219,.304,352.21,7.3477,0,5000,"0.2mm/min"
7224,.304,352.19,7.3477,0,5000,"0.2mm/min"
7229,.304,352.17,7.3477,0,5000,"0.2mm/min"
7234,.304,352.14,7.3477,0,5000,"0.2mm/min"
7239,.304,352.06,7.3477,0,5000,"0.2mm/min"
7244,.304,351.99,7.3477,0,5000,"0.2mm/min"
7249,.304,351.94,7.3477,0,5000,"0.2mm/min"
7254,.304,351.93,7.3477,0,5000,"0.2mm/min"
7259,.304,351.92,7.3476,0,5000,"0.2mm/min"
7264,.304,351.88,7.3477,0,5000,"0.2mm/min"
7269,.304,351.83,7.3477,0,5000,"0.2mm/min"
7274,.304,351.79,7.3477,0,5000,"0.2mm/min"
7279,.304,351.74,7.3477,0,5000,"0.2mm/min"
7284,.304,351.7,7.3477,0,5000,"0.2mm/min"
7289,.304,351.65,7.3477,0,5000,"0.2mm/min"
7294,.304,351.61,7.3477,0,5000,"0.2mm/min"
7299,.304,351.54,7.3476,0,5000,"0.2mm/min"
7304,.304,351.47,7.3476,0,5000,"0.2mm/min"
7309,.304,351.41,7.3476,0,5000,"0.2mm/min"
7314,.304,351.36,7.3476,0,5000,"0.2mm/min"
7319,.304,351.31,7.3477,0,5000,"0.2mm/min"
7324,.304,351.27,7.3476,0,5000,"0.2mm/min"
7329,.304,351.23,7.3477,0,5000,"0.2mm/min"
7334,.304,351.2,7.3476,0,5000,"0.2mm/min"
7339,.304,351.15,7.3477,0,5000,"0.2mm/min"
7344,.304,351.12,7.3477,0,5000,"0.2mm/min"
7349,.304,351.1,7.3476,0,5000,"0.2mm/min"
7354,.304,351.06,7.3477,0,5000,"0.2mm/min"
7359,.304,351.01,7.3477,0,5000,"0.2mm/min"
7364,.304,350.98,7.3476,0,5000,"0.2mm/min"
7369,.304,350.93,7.3476,0,5000,"0.2mm/min"
7374,.304,350.9,7.3475,0,5000,"0.2mm/min"
7379,.304,350.87,7.3476,0,5000,"0.2mm/min"
7384,.304,350.83,7.3476,0,5000,"0.2mm/min"
7389,.304,350.79,7.3476,0,5000,"0.2mm/min"
7394,.304,350.74,7.3476,0,5000,"0.2mm/min"
7399,.304,350.69,7.3477,0,5000,"0.2mm/min"
7404,.304,350.67,7.3476,0,5000,"0.2mm/min"
7409,.304,350.65,7.3476,0,5000,"0.2mm/min"
7414,.304,350.6,7.3476,0,5000,"0.2mm/min"
7419,.304,350.56,7.3476,0,5000,"0.2mm/min"
7424,.304,350.53,7.3475,0,5000,"0.2mm/min"
7429,.304,350.51,7.3475,0,5000,"0.2mm/min"
7434,.304,350.47,7.3475,0,5000,"0.2mm/min"
7439,.304,350.45,7.3475,0,5000,"0.2mm/min"
7444,.304,350.43,7.3476,0,5000,"0.2mm/min"
7449,.304,350.39,7.3476,0,5000,"0.2mm/min"
7454,.304,350.36,7.3475,0,5000,"0.2mm/min"
7459,.304,350.33,7.3475,0,5000,"0.2mm/min"
7464,.304,350.28,7.3476,0,5000,"0.2mm/min"
7469,.304,350.22,7.3475,0,5000,"0.2mm/min"
7474,.304,350.17,7.3476,0,5000,"0.2mm/min"
7479,.304,350.11,7.3475,0,5000,"0.2mm/min"
7484,.304,350.07,7.3475,0,5000,"0.2mm/min"
7489,.304,350.07,7.3475,0,5000,"0.2mm/min"
7494,.304,350.05,7.3475,0,5000,"0.2mm/min"
7499,.304,350.01,7.3475,0,5000,"0.2mm/min"
7504,.304,349.98,7.3475,0,5000,"0.2mm/min"
7509,.304,349.96,7.3475,0,5000,"0.2mm/min"
7514,.304,349.94,7.3475,0,5000,"0.2mm/min"
7519,.304,349.91,7.3476,0,5000,"0.2mm/min"
7524,.304,349.9,7.3475,0,5000,"0.2mm/min"
7529,.304,349.9,7.3476,0,5000,"0.2mm/min"
7534,.304,349.89,7.3476,0,5000,"0.2mm/min"
7539,.304,349.88,7.3476,0,5000,"0.2mm/min"
7544,.304,349.86,7.3477,0,5000,"0.2mm/min"
7549,.304,349.83,7.3476,0,5000,"0.2mm/min"
7554,.304,349.81,7.3476,0,5000,"0.2mm/min"
7559,.304,349.79,7.3476,0,5000,"0.2mm/min"
7564,.304,349.74,7.3475,0,5000,"0.2mm/min"
7569,.304,349.72,7.3475,0,5000,"0.2mm/min"
7574,.304,349.69,7.3475,0,5000,"0.2mm/min"
7579,.304,349.66,7.3475,0,5000,"0.2mm/min"
7584,.304,349.65,7.3475,0,5000,"0.2mm/min"
7589,.304,349.61,7.3475,0,5000,"0.2mm/min"
7594,.304,349.56,7.3474,0,5000,"0.2mm/min"
7599,.304,349.56,7.3475,0,5000,"0.2mm/min"
7604,.304,349.5,7.3475,0,5000,"0.2mm/min"
7609,.304,349.49,7.3475,0,5000,"0.2mm/min"
7614,.304,349.44,7.3475,0,5000,"0.2mm/min"
7619,.304,349.4,7.3475,0,5000,"0.2mm/min"
7624,.304,349.41,7.3475,0,5000,"0.2mm/min"
7629,.304,349.4,7.3475,0,5000,"0.2mm/min"
7634,.304,349.34,7.3475,0,5000,"0.2mm/min"
7639,.304,349.3,7.3475,0,5000,"0.2mm/min"
7644,.304,349.3,7.3475,0,5000,"0.2mm/min"
7649,.304,349.29,7.3475,0,5000,"0.2mm/min"
7654,.304,349.24,7.3475,0,5000,"0.2mm/min"
7659,.304,349.21,7.3475,0,5000,"0.2mm/min"
7664,.304,349.16,7.3475,0,5000,"0.2mm/min"
7669,.304,349.14,7.3475,0,5000,"0.2mm/min"
7674,.304,349.12,7.3475,0,5000,"0.2mm/min"
7679,.304,349.1,7.3475,0,5000,"0.2mm/min"
7684,.304,349.08,7.3475,0,5000,"0.2mm/min"
7689,.304,349.04,7.3475,0,5000,"0.2mm/min"
7694,.304,349.01,7.3475,0,5000,"0.2mm/min"
7699,.304,349.01,7.3475,0,5000,"0.2mm/min"
7704,.304,348.98,7.3475,0,5000,"0.2mm/min"
7709,.304,348.95,7.3475,0,5000,"0.2mm/min"
7714,.304,348.93,7.3475,0,5000,"0.2mm/min"
7719,.304,348.89,7.3475,0,5000,"0.2mm/min"
7724,.304,348.88,7.3475,0,5000,"0.2mm/min"
7729,.304,348.86,7.3475,0,5000,"0.2mm/min"
7734,.304,348.83,7.3475,0,5000,"0.2mm/min"
7739,.304,348.83,7.3474,0,5000,"0.2mm/min"
7744,.304,348.84,7.3475,0,5000,"0.2mm/min"
7749,.304,348.82,7.3475,0,5000,"0.2mm/min"
7754,.304,348.81,7.3475,0,5000,"0.2mm/min"
7759,.304,348.78,7.3475,0,5000,"0.2mm/min"
7764,.304,348.76,7.3475,0,5000,"0.2mm/min"
7769,.304,348.73,7.3475,0,5000,"0.2mm/min"
7774,.304,348.69,7.3475,0,5000,"0.2mm/min"
7779,.304,348.65,7.3475,0,5000,"0.2mm/min"
7784,.304,348.62,7.3475,0,5000,"0.2mm/min"
7789,.304,348.57,7.3474,0,5000,"0.2mm/min"
7794,.304,348.57,7.3474,0,5000,"0.2mm/min"
7799,.304,348.54,7.3474,0,5000,"0.2mm/min"
7804,.304,348.53,7.3474,0,5000,"0.2mm/min"
7809,.304,348.5,7.3474,0,5000,"0.2mm/min"
7814,.304,348.46,7.3474,0,5000,"0.2mm/min"
7819,.304,348.44,7.3474,0,5000,"0.2mm/min"
7824,.304,348.43,7.3474,0,5000,"0.2mm/min"
7829,.304,348.45,7.3474,0,5000,"0.2mm/min"
7834,.304,348.46,7.3474,0,5000,"0.2mm/min"
7839,.304,348.46,7.3474,0,5000,"0.2mm/min"
7844,.304,348.42,7.3474,0,5000,"0.2mm/min"
7849,.304,348.39,7.3474,0,5000,"0.2mm/min"
7854,.304,348.36,7.3474,0,5000,"0.2mm/min"
7859,.304,348.32,7.3474,0,5000,"0.2mm/min"
7864,.304,348.3,7.3474,0,5000,"0.2mm/min"
7869,.304,348.26,7.3474,0,5000,"0.2mm/min"
7874,.304,348.22,7.3474,0,5000,"0.2mm/min"
7879,.304,348.17,7.3474,0,5000,"0.2mm/min"
7884,.304,348.13,7.3474,0,5000,"0.2mm/min"
7889,.304,348.11,7.3474,0,5000,"0.2mm/min"
7894,.304,348.09,7.3474,0,5000,"0.2mm/min"
7899,.304,348.05,7.3474,0,5000,"0.2mm/min"
7904,.304,348.01,7.3473,0,5000,"0.2mm/min"
7909,.304,348,7.3473,0,5000,"0.2mm/min"
7914,.304,347.99,7.3474,0,5000,"0.2mm/min"
7919,.304,347.96,7.3474,0,5000,"0.2mm/min"
7924,.304,347.93,7.3474,0,5000,"0.2mm/min"
7929,.304,347.91,7.3474,0,5000,"0.2mm/min"
7934,.304,347.88,7.3474,0,5000,"0.2mm/min"
7939,.304,347.83,7.3474,0,5000,"0.2mm/min"
7944,.304,347.77,7.3473,0,5000,"0.2mm/min"
7949,.304,347.71,7.3473,0,5000,"0.2mm/min"
7954,.304,347.66,7.3474,0,5000,"0.2mm/min"
7959,.304,347.63,7.3473,0,5000,"0.2mm/min"
7964,.304,347.59,7.3473,0,5000,"0.2mm/min"
7969,.304,347.55,7.3473,0,5000,"0.2mm/min"
7974,.304,347.56,7.3473,0,5000,"0.2mm/min"
7979,.304,347.55,7.3473,0,5000,"0.2mm/min"
7984,.304,347.53,7.3473,0,5000,"0.2mm/min"
7989,.304,347.52,7.3473,0,5000,"0.2mm/min"
7994,.304,347.5,7.3473,0,5000,"0.2mm/min"
7999,.304,347.5,7.3474,0,5000,"0.2mm/min"
8004,.304,347.48,7.3473,0,5000,"0.2mm/min"
8009,.304,347.45,7.3473,0,5000,"0.2mm/min"
8014,.304,347.44,7.3473,0,5000,"0.2mm/min"
8019,.304,347.44,7.3473,0,5000,"0.2mm/min"
8024,.304,347.4,7.3473,0,5000,"0.2mm/min"
8029,.304,347.38,7.3474,0,5000,"0.2mm/min"
8034,.304,347.36,7.3474,0,5000,"0.2mm/min"
8039,.304,347.34,7.3473,0,5000,"0.2mm/min"
8044,.304,347.31,7.3473,0,5000,"0.2mm/min"
8049,.304,347.27,7.3473,0,5000,"0.2mm/min"
8054,.304,347.26,7.3473,0,5000,"0.2mm/min"
8059,.304,347.24,7.3473,0,5000,"0.2mm/min"
8064,.304,347.21,7.3473,0,5000,"0.2mm/min"
8069,.304,347.19,7.3473,0,5000,"0.2mm/min"
8074,.304,347.17,7.3473,0,5000,"0.2mm/min"
8079,.304,347.14,7.3473,0,5000,"0.2mm/min"
8084,.304,347.11,7.3473,0,5000,"0.2mm/min"
8089,.305,347.09,7.3473,0,5000,"0.2mm/min"
8094,.305,347.06,7.3472,0,5000,"0.2mm/min"
8099,.304,347.03,7.3473,0,5000,"0.2mm/min"
8104,.304,346.99,7.3473,0,5000,"0.2mm/min"
8109,.305,346.97,7.3472,0,5000,"0.2mm/min"
8114,.305,346.97,7.3472,0,5000,"0.2mm/min"
8119,.305,346.96,7.3472,0,5000,"0.2mm/min"
8124,.305,346.94,7.3472,0,5000,"0.2mm/min"
8129,.305,346.94,7.3472,0,5000,"0.2mm/min"
8134,.305,346.94,7.3473,0,5000,"0.2mm/min"
8139,.305,346.93,7.3472,0,5000,"0.2mm/min"
8144,.305,346.9,7.3472,0,5000,"0.2mm/min"
8149,.305,346.86,7.3472,0,5000,"0.2mm/min"
8154,.305,346.82,7.3472,0,5000,"0.2mm/min"
8159,.305,346.82,7.3472,0,5000,"0.2mm/min"
8164,.305,346.8,7.3472,0,5000,"0.2mm/min"
8169,.305,346.78,7.3472,0,5000,"0.2mm/min"
8174,.305,346.76,7.3472,0,5000,"0.2mm/min"
8179,.305,346.77,7.3472,0,5000,"0.2mm/min"
8184,.305,346.77,7.3472,0,5000,"0.2mm/min"
8189,.305,346.78,7.3472,0,5000,"0.2mm/min"
8194,.305,346.74,7.3472,0,5000,"0.2mm/min"
8199,.305,346.67,7.3472,0,5000,"0.2mm/min"
8204,.305,346.62,7.3472,0,5000,"0.2mm/min"
8209,.305,346.6,7.3472,0,5000,"0.2mm/min"
8214,.305,346.58,7.3472,0,5000,"0.2mm/min"
8219,.305,346.58,7.3472,0,5000,"0.2mm/min"
8224,.305,346.61,7.3472,0,5000,"0.2mm/min"
8229,.305,346.59,7.3472,0,5000,"0.2mm/min"
8234,.305,346.54,7.3472,0,5000,"0.2mm/min"
8239,.305,346.48,7.3472,0,5000,"0.2mm/min"
8244,.305,346.48,7.3472,0,5000,"0.2mm/min"
8249,.305,346.47,7.3472,0,5000,"0.2mm/min"
8254,.305,346.45,7.3471,0,5000,"0.2mm/min"
8259,.305,346.42,7.3471,0,5000,"0.2mm/min"
8264,.305,346.42,7.3472,0,5000,"0.2mm/min"
8269,.305,346.41,7.3472,0,5000,"0.2mm/min"
8274,.305,346.4,7.3472,0,5000,"0.2mm/min"
8279,.305,346.37,7.3471,0,5000,"0.2mm/min"
8284,.305,346.37,7.3472,0,5000,"0.2mm/min"
8289,.305,346.38,7.3472,0,5000,"0.2mm/min"
8294,.305,346.39,7.3472,0,5000,"0.2mm/min"
8299,.305,346.39,7.3471,0,5000,"0.2mm/min"
8304,.305,346.4,7.3471,0,5000,"0.2mm/min"
8309,.305,346.42,7.3471,0,5000,"0.2mm/min"
8314,.305,346.41,7.3471,0,5000,"0.2mm/min"
8319,.305,346.4,7.3471,0,5000,"0.2mm/min"
8324,.305,346.39,7.3471,0,5000,"0.2mm/min"
8329,.305,346.35,7.3471,0,5000,"0.2mm/min"
8334,.305,346.31,7.3471,0,5000,"0.2mm/min"
8339,.305,346.28,7.3471,0,5000,"0.2mm/min"
8344,.305,346.25,7.3471,0,5000,"0.2mm/min"
8349,.305,346.19,7.3471,0,5000,"0.2mm/min"
8354,.305,346.16,7.3471,0,5000,"0.2mm/min"
8359,.305,346.12,7.3471,0,5000,"0.2mm/min"
8364,.305,346.11,7.347,0,5000,"0.2mm/min"
8369,.305,346.08,7.3471,0,5000,"0.2mm/min"
8374,.305,346.04,7.347,0,5000,"0.2mm/min"
8379,.305,346.01,7.347,0,5000,"0.2mm/min"
8384,.305,346.01,7.3471,0,5000,"0.2mm/min"
8389,.305,345.98,7.347,0,5000,"0.2mm/min"
8394,.305,345.95,7.347,0,5000,"0.2mm/min"
8399,.305,345.92,7.3471,0,5000,"0.2mm/min"
8404,.305,345.86,7.3471,0,5000,"0.2mm/min"
8409,.305,345.85,7.347,0,5000,"0.2mm/min"
8414,.305,345.84,7.347,0,5000,"0.2mm/min"
8419,.305,345.86,7.3471,0,5000,"0.2mm/min"
8424,.305,345.87,7.3471,0,5000,"0.2mm/min"
8429,.305,345.89,7.347,0,5000,"0.2mm/min"
8434,.305,345.88,7.3471,0,5000,"0.2mm/min"
8439,.305,345.86,7.347,0,5000,"0.2mm/min"
8444,.305,345.83,7.347,0,5000,"0.2mm/min"
8449,.305,345.82,7.3471,0,5000,"0.2mm/min"
8454,.305,345.79,7.347,0,5000,"0.2mm/min"
8459,.305,345.73,7.347,0,5000,"0.2mm/min"
8464,.305,345.73,7.3471,0,5000,"0.2mm/min"
8469,.305,345.73,7.3471,0,5000,"0.2mm/min"
8474,.305,345.74,7.3472,0,5000,"0.2mm/min"
8479,.305,345.73,7.3471,0,5000,"0.2mm/min"
8484,.305,345.7,7.3471,0,5000,"0.2mm/min"
8489,.305,345.67,7.347,0,5000,"0.2mm/min"
8494,.305,345.66,7.347,0,5000,"0.2mm/min"
8499,.305,345.65,7.347,0,5000,"0.2mm/min"
8504,.305,345.63,7.3471,0,5000,"0.2mm/min"
8509,.305,345.61,7.347,0,5000,"0.2mm/min"
8514,.305,345.6,7.347,0,5000,"0.2mm/min"
8519,.305,345.59,7.347,0,5000,"0.2mm/min"
8524,.305,345.56,7.3471,0,5000,"0.2mm/min"
8529,.305,345.52,7.347,0,5000,"0.2mm/min"
8534,.305,345.46,7.347,0,5000,"0.2mm/min"
8539,.305,345.43,7.3471,0,5000,"0.2mm/min"
8544,.305,345.41,7.3471,0,5000,"0.2mm/min"
8549,.305,345.38,7.3471,0,5000,"0.2mm/min"
8554,.305,345.35,7.3471,0,5000,"0.2mm/min"
8559,.305,345.3,7.3471,0,5000,"0.2mm/min"
8564,.305,345.26,7.347,0,5000,"0.2mm/min"
8569,.305,345.2,7.3471,0,5000,"0.2mm/min"
8574,.305,345.16,7.3471,0,5000,"0.2mm/min"
8579,.305,345.13,7.347,0,5000,"0.2mm/min"
8584,.305,345.12,7.3471,0,5000,"0.2mm/min"
8589,.305,345.1,7.347,0,5000,"0.2mm/min"
8594,.305,345.09,7.347,0,5000,"0.2mm/min"
8599,.305,345.08,7.347,0,5000,"0.2mm/min"
8604,.305,345.03,7.347,0,5000,"0.2mm/min"
8609,.305,345,7.347,0,5000,"0.2mm/min"
8614,.305,344.96,7.347,0,5000,"0.2mm/min"
8619,.305,344.94,7.347,0,5000,"0.2mm/min"
8624,.305,344.9,7.347,0,5000,"0.2mm/min"
8629,.305,344.86,7.347,0,5000,"0.2mm/min"
8634,.305,344.85,7.347,0,5000,"0.2mm/min"
8639,.305,344.84,7.347,0,5000,"0.2mm/min"
8644,.305,344.83,7.347,0,5000,"0.2mm/min"
8649,.305,344.82,7.347,0,5000,"0.2mm/min"
8654,.305,344.8,7.347,0,5000,"0.2mm/min"
8659,.305,344.78,7.3471,0,5000,"0.2mm/min"
8664,.305,344.75,7.347,0,5000,"0.2mm/min"
8669,.305,344.77,7.347,0,5000,"0.2mm/min"
8674,.305,344.77,7.347,0,5000,"0.2mm/min"
8679,.305,344.76,7.347,0,5000,"0.2mm/min"
8684,.305,344.77,7.347,0,5000,"0.2mm/min"
8689,.305,344.78,7.347,0,5000,"0.2mm/min"
8694,.305,344.76,7.347,0,5000,"0.2mm/min"
8699,.305,344.76,7.347,0,5000,"0.2mm/min"
8704,.305,344.74,7.3471,0,5000,"0.2mm/min"
8709,.305,344.71,7.3471,0,5000,"0.2mm/min"
8714,.305,344.69,7.3471,0,5000,"0.2mm/min"
8719,.305,344.68,7.347,0,5000,"0.2mm/min"
8724,.305,344.67,7.347,0,5000,"0.2mm/min"
8729,.305,344.64,7.3469,0,5000,"0.2mm/min"
8734,.305,344.63,7.3469,0,5000,"0.2mm/min"
8739,.305,344.6,7.347,0,5000,"0.2mm/min"
8744,.305,344.56,7.347,0,5000,"0.2mm/min"
8749,.305,344.52,7.347,0,5000,"0.2mm/min"
8754,.305,344.51,7.347,0,5000,"0.2mm/min"
8759,.305,344.51,7.347,0,5000,"0.2mm/min"
8764,.305,344.5,7.347,0,5000,"0.2mm/min"
8769,.305,344.48,7.3469,0,5000,"0.2mm/min"
8774,.305,344.45,7.347,0,5000,"0.2mm/min"
8779,.305,344.44,7.3469,0,5000,"0.2mm/min"
8784,.305,344.43,7.347,0,5000,"0.2mm/min"
8789,.305,344.41,7.347,0,5000,"0.2mm/min"
8794,.305,344.38,7.347,0,5000,"0.2mm/min"
8799,.305,344.34,7.347,0,5000,"0.2mm/min"
8804,.305,344.33,7.347,0,5000,"0.2mm/min"
8809,.305,344.31,7.347,0,5000,"0.2mm/min"
8814,.305,344.27,7.347,0,5000,"0.2mm/min"
8819,.305,344.23,7.347,0,5000,"0.2mm/min"
8824,.305,344.23,7.347,0,5000,"0.2mm/min"
8829,.305,344.21,7.347,0,5000,"0.2mm/min"
8834,.305,344.2,7.347,0,5000,"0.2mm/min"
8839,.305,344.18,7.347,0,5000,"0.2mm/min"
8844,.305,344.18,7.347,0,5000,"0.2mm/min"
8849,.305,344.16,7.347,0,5000,"0.2mm/min"
8854,.305,344.15,7.347,0,5000,"0.2mm/min"
8859,.305,344.15,7.347,0,5000,"0.2mm/min"
8864,.305,344.15,7.347,0,5000,"0.2mm/min"
8869,.305,344.14,7.347,0,5000,"0.2mm/min"
8874,.305,344.12,7.3471,0,5000,"0.2mm/min"
8879,.305,344.09,7.3471,0,5000,"0.2mm/min"
8884,.305,344.08,7.3471,0,5000,"0.2mm/min"
8889,.305,344.09,7.3471,0,5000,"0.2mm/min"
8894,.305,344.1,7.3471,0,5000,"0.2mm/min"
8899,.305,344.09,7.347,0,5000,"0.2mm/min"
8904,.305,344.06,7.347,0,5000,"0.2mm/min"
8909,.305,344.03,7.347,0,5000,"0.2mm/min"
8914,.305,344,7.347,0,5000,"0.2mm/min"
8919,.305,343.97,7.347,0,5000,"0.2mm/min"
8924,.305,343.97,7.347,0,5000,"0.2mm/min"
8929,.305,343.93,7.347,0,5000,"0.2mm/min"
8934,.305,343.89,7.347,0,5000,"0.2mm/min"
8939,.305,343.84,7.347,0,5000,"0.2mm/min"
8944,.305,343.81,7.3469,0,5000,"0.2mm/min"
8949,.305,343.8,7.347,0,5000,"0.2mm/min"
8954,.305,343.78,7.347,0,5000,"0.2mm/min"
8959,.305,343.76,7.347,0,5000,"0.2mm/min"
8964,.305,343.74,7.347,0,5000,"0.2mm/min"
8969,.305,343.75,7.347,0,5000,"0.2mm/min"
8974,.305,343.75,7.347,0,5000,"0.2mm/min"
8979,.305,343.75,7.3471,0,5000,"0.2mm/min"
8984,.305,343.74,7.3471,0,5000,"0.2mm/min"
8989,.305,343.73,7.3471,0,5000,"0.2mm/min"
8994,.305,343.72,7.3471,0,5000,"0.2mm/min"
8999,.305,343.7,7.3471,0,5000,"0.2mm/min"
9004,.305,343.7,7.3471,0,5000,"0.2mm/min"
9009,.305,343.72,7.347,0,5000,"0.2mm/min"
9014,.305,343.7,7.347,0,5000,"0.2mm/min"
9019,.305,343.66,7.347,0,5000,"0.2mm/min"
9024,.305,343.64,7.3469,0,5000,"0.2mm/min"
9029,.305,343.63,7.3469,0,5000,"0.2mm/min"
9034,.305,343.62,7.3469,0,5000,"0.2mm/min"
9039,.305,343.63,7.347,0,5000,"0.2mm/min"
9044,.305,343.63,7.347,0,5000,"0.2mm/min"
9049,.305,343.6,7.347,0,5000,"0.2mm/min"
9054,.305,343.56,7.347,0,5000,"0.2mm/min"
9059,.305,343.5,7.3469,0,5000,"0.2mm/min"
9064,.305,343.46,7.3469,0,5000,"0.2mm/min"
9069,.305,343.42,7.3469,0,5000,"0.2mm/min"
9074,.305,343.4,7.3469,0,5000,"0.2mm/min"
9079,.305,343.36,7.3469,0,5000,"0.2mm/min"
9084,.305,343.32,7.3469,0,5000,"0.2mm/min"
9089,.305,343.32,7.347,0,5000,"0.2mm/min"
9094,.305,343.31,7.347,0,5000,"0.2mm/min"
9099,.305,343.28,7.3469,0,5000,"0.2mm/min"
9104,.305,343.26,7.347,0,5000,"0.2mm/min"
9109,.305,343.22,7.347,0,5000,"0.2mm/min"
9114,.305,343.2,7.347,0,5000,"0.2mm/min"
9119,.305,343.17,7.3469,0,5000,"0.2mm/min"
9124,.305,343.12,7.3469,0,5000,"0.2mm/min"
9129,.305,343.09,7.3469,0,5000,"0.2mm/min"
9134,.305,343.04,7.3469,0,5000,"0.2mm/min"
9139,.305,343.03,7.3469,0,5000,"0.2mm/min"
9144,.305,343.03,7.3469,0,5000,"0.2mm/min"
9149,.305,343.02,7.3469,0,5000,"0.2mm/min"
9154,.305,343.02,7.3469,0,5000,"0.2mm/min"
9159,.305,343,7.3469,0,5000,"0.2mm/min"
9164,.305,342.99,7.3469,0,5000,"0.2mm/min"
9169,.305,342.98,7.3469,0,5000,"0.2mm/min"
9174,.305,342.95,7.3469,0,5000,"0.2mm/min"
9179,.305,342.93,7.3469,0,5000,"0.2mm/min"
9184,.305,342.91,7.3469,0,5000,"0.2mm/min"
9189,.305,342.91,7.3469,0,5000,"0.2mm/min"
9194,.305,342.89,7.3469,0,5000,"0.2mm/min"
9199,.305,342.87,7.3469,0,5000,"0.2mm/min"
9204,.305,342.83,7.347,0,5000,"0.2mm/min"
9209,.305,342.8,7.347,0,5000,"0.2mm/min"
9214,.305,342.76,7.347,0,5000,"0.2mm/min"
9219,.305,342.75,7.347,0,5000,"0.2mm/min"
9224,.305,342.74,7.347,0,5000,"0.2mm/min"
9229,.305,342.72,7.3469,0,5000,"0.2mm/min"
9234,.305,342.7,7.3469,0,5000,"0.2mm/min"
9239,.305,342.68,7.347,0,5000,"0.2mm/min"
9244,.305,342.69,7.347,0,5000,"0.2mm/min"
9249,.305,342.66,7.347,0,5000,"0.2mm/min"
9254,.305,342.61,7.347,0,5000,"0.2mm/min"
9254.5,.305,342.57,7.347,0,500,"0.2mm/min"
9255,.305,342.57,7.347,0,500,"0.2mm/min"
9255.5,.305,342.55,7.3469,2,500,"0.2mm/min"
9256,.304,342.5,7.3477,0,500,"0.2mm/min"
9256.5,.304,342.43,7.3482,0,500,"0.2mm/min"
9257,.303,341.84,7.3489,0,500,"0.2mm/min"
9257.5,.301,339.31,7.3512,0,500,"0.2mm/min"
9258,.298,336.53,7.3533,0,500,"0.2mm/min"
9258.5,.295,333.77,7.3564,0,500,"0.2mm/min"
9259,.293,331,7.3591,0,500,"0.2mm/min"
9259.5,.291,328.29,7.3607,0,500,"0.2mm/min"
9260,.289,325.39,7.3631,0,500,"0.2mm/min"
9260.5,.287,322.69,7.3651,0,500,"0.2mm/min"
9261,.285,319.95,7.3671,0,500,"0.2mm/min"
9261.5,.283,317.39,7.3689,0,500,"0.2mm/min"
9262,.281,314.73,7.3707,0,500,"0.2mm/min"
9262.5,.279,312,7.3731,0,500,"0.2mm/min"
9263,.277,309.29,7.3751,0,500,"0.2mm/min"
9263.5,.275,306.51,7.3769,0,500,"0.2mm/min"
9264,.273,303.78,7.3788,0,500,"0.2mm/min"
9264.5,.271,301.1,7.3811,0,500,"0.2mm/min"
9265,.269,298.35,7.3828,0,500,"0.2mm/min"
9265.5,.267,295.77,7.3847,0,500,"0.2mm/min"
9266,.265,293.09,7.3863,0,500,"0.2mm/min"
9266.5,.264,290.54,7.3878,0,500,"0.2mm/min"
9267,.262,287.78,7.3895,0,500,"0.2mm/min"
9267.5,.26,285.05,7.3914,0,500,"0.2mm/min"
9268,.258,282.34,7.3936,0,500,"0.2mm/min"
9268.5,.257,279.7,7.3951,0,500,"0.2mm/min"
9269,.255,277.15,7.3963,0,500,"0.2mm/min"
9269.5,.254,274.53,7.3978,0,500,"0.2mm/min"
9270,.253,272.06,7.3991,0,500,"0.2mm/min"
9270.5,.251,269.47,7.401,0,500,"0.2mm/min"
9271,.249,266.92,7.4031,0,500,"0.2mm/min"
9271.5,.247,264.33,7.4051,0,500,"0.2mm/min"
9272,.245,261.67,7.4068,0,500,"0.2mm/min"
9272.5,.243,259.22,7.4084,0,500,"0.2mm/min"
9273,.242,256.56,7.4101,0,500,"0.2mm/min"
9273.5,.24,254,7.4115,0,500,"0.2mm/min"
9274,.239,251.51,7.4129,0,500,"0.2mm/min"
9274.5,.237,249.04,7.4143,0,500,"0.2mm/min"
9275,.236,246.61,7.4157,0,500,"0.2mm/min"
9275.5,.234,243.86,7.4173,0,500,"0.2mm/min"
9276,.232,241.26,7.4194,0,500,"0.2mm/min"
9276.5,.231,238.68,7.4213,0,500,"0.2mm/min"
9277,.229,236.18,7.4232,0,500,"0.2mm/min"
9277.5,.227,233.68,7.4251,0,500,"0.2mm/min"
9278,.225,231.08,7.4271,0,500,"0.2mm/min"
9278.5,.223,228.58,7.4292,0,500,"0.2mm/min"
9279,.221,226.11,7.4306,0,500,"0.2mm/min"
9279.5,.22,223.77,7.4322,0,500,"0.2mm/min"
9280,.218,221.33,7.434,0,500,"0.2mm/min"
9280.5,.216,218.85,7.4356,0,500,"0.2mm/min"
9281,.215,216.38,7.437,0,500,"0.2mm/min"
9281.5,.213,213.56,7.4388,0,500,"0.2mm/min"
9282,.211,210.81,7.4405,0,500,"0.2mm/min"
9282.5,.21,208.1,7.4421,0,500,"0.2mm/min"
9283,.208,205.55,7.4437,0,500,"0.2mm/min"
9283.5,.206,203.13,7.4454,0,500,"0.2mm/min"
9284,.205,200.72,7.447,0,500,"0.2mm/min"
9284.5,.203,198.18,7.4488,0,500,"0.2mm/min"
9285,.201,195.55,7.4507,0,500,"0.2mm/min"
9285.5,.199,193.06,7.4529,0,500,"0.2mm/min"
9286,.196,190.69,7.4553,0,500,"0.2mm/min"
9286.5,.194,188.34,7.4574,0,500,"0.2mm/min"
9287,.193,185.97,7.4586,0,500,"0.2mm/min"
9287.5,.192,183.6,7.4596,0,500,"0.2mm/min"
9288,.191,181.24,7.4608,0,500,"0.2mm/min"
9288.5,.189,178.72,7.4624,0,500,"0.2mm/min"
9289,.187,176.32,7.4645,0,500,"0.2mm/min"
9289.5,.185,173.87,7.4666,0,500,"0.2mm/min"
9290,.183,171.45,7.4686,0,500,"0.2mm/min"
9290.5,.181,169.17,7.4706,0,500,"0.2mm/min"
9291,.179,166.74,7.4729,0,500,"0.2mm/min"
9291.5,.177,164.46,7.4751,0,500,"0.2mm/min"
9292,.175,162.15,7.4769,0,500,"0.2mm/min"
9292.5,.173,159.82,7.4787,0,500,"0.2mm/min"
9293,.171,157.44,7.4803,0,500,"0.2mm/min"
9293.5,.17,155.1,7.4818,0,500,"0.2mm/min"
9294,.168,152.82,7.4835,0,500,"0.2mm/min"
9294.5,.166,150.48,7.486,0,500,"0.2mm/min"
9295,.164,148.12,7.4875,0,500,"0.2mm/min"
9295.5,.163,145.76,7.4889,0,500,"0.2mm/min"
9296,.162,143.58,7.4902,0,500,"0.2mm/min"
9296.5,.16,141.36,7.4916,0,500,"0.2mm/min"
9297,.159,139.02,7.4932,0,500,"0.2mm/min"
9297.5,.157,136.71,7.4953,0,500,"0.2mm/min"
9298,.155,134.47,7.497,0,500,"0.2mm/min"
9298.5,.153,132.29,7.4984,0,500,"0.2mm/min"
9299,.152,130.15,7.4999,0,500,"0.2mm/min"
9299.5,.15,127.93,7.5014,0,500,"0.2mm/min"
9300,.149,125.71,7.5031,0,500,"0.2mm/min"
9300.5,.147,123.48,7.5047,0,500,"0.2mm/min"
9301,.146,121.41,7.5061,0,500,"0.2mm/min"
9301.5,.144,119.24,7.5079,0,500,"0.2mm/min"
9302,.142,117,7.5096,0,500,"0.2mm/min"
9302.5,.14,114.86,7.5113,0,500,"0.2mm/min"
9303,.138,112.63,7.5133,0,500,"0.2mm/min"
9303.5,.137,110.47,7.5149,0,500,"0.2mm/min"
9304,.135,108.32,7.5163,0,500,"0.2mm/min"
9304.5,.134,106.17,7.5178,0,500,"0.2mm/min"
9305,.133,104.13,7.5192,0,500,"0.2mm/min"
9305.5,.131,102.18,7.5205,0,500,"0.2mm/min"
9306,.13,100.21,7.5219,0,500,"0.2mm/min"
9306.5,.128,98.16,7.5236,0,500,"0.2mm/min"
9307,.127,96.28,7.5249,0,500,"0.2mm/min"
9307.5,.125,94.41,7.5264,0,500,"0.2mm/min"
9308,.124,92.65,7.5279,0,500,"0.2mm/min"
9308.5,.123,91.03,7.5291,0,500,"0.2mm/min"
9309,.121,89.5,7.5303,0,500,"0.2mm/min"
9309.5,.121,88.09,7.5312,0,500,"0.2mm/min"
9310,.119,86.58,7.5324,0,500,"0.2mm/min"
9310.5,.118,85.15,7.5336,0,500,"0.2mm/min"
9311,.117,83.68,7.5349,0,500,"0.2mm/min"
9311.5,.116,82.19,7.536,0,500,"0.2mm/min"
9312,.115,80.67,7.5371,0,500,"0.2mm/min"
9312.5,.114,79.08,7.5382,0,500,"0.2mm/min"
9313,.113,77.57,7.5392,0,500,"0.2mm/min"
9313.5,.111,76.05,7.5403,0,500,"0.2mm/min"
9314,.111,74.69,7.5412,0,500,"0.2mm/min"
9314.5,.11,73.26,7.5422,0,500,"0.2mm/min"
9315,.109,71.69,7.5431,0,500,"0.2mm/min"
9315.5,.108,70.19,7.5439,0,500,"0.2mm/min"
9316,.107,68.79,7.5447,0,500,"0.2mm/min"
9316.5,.106,67.47,7.5457,0,500,"0.2mm/min"
9317,.105,66.1,7.5468,0,500,"0.2mm/min"
9317.5,.104,64.73,7.5476,0,500,"0.2mm/min"
9318,.103,63.3,7.5484,0,500,"0.2mm/min"
9318.5,.102,61.81,7.5495,0,500,"0.2mm/min"
9319,.101,60.36,7.5505,0,500,"0.2mm/min"
9319.5,.101,58.82,7.5511,0,500,"0.2mm/min"
9320,.1,57.4,7.5522,0,500,"0.2mm/min"
9320.5,.099,56.15,7.5532,0,500,"0.2mm/min"
9321,.098,55.03,7.5538,0,500,"0.2mm/min"
9321.5,.097,53.86,7.5548,0,500,"0.2mm/min"
9322,.096,52.62,7.5556,0,500,"0.2mm/min"
9322.5,.095,51.48,7.5565,0,500,"0.2mm/min"
9323,.094,50.4,7.5574,0,500,"0.2mm/min"
9323.5,.094,49.32,7.5582,0,500,"0.2mm/min"
9324,.092,48.09,7.5594,0,500,"0.2mm/min"
9324.5,.092,46.9,7.5603,0,500,"0.2mm/min"
9325,.091,45.84,7.5612,0,500,"0.2mm/min"
9325.5,.09,44.79,7.5621,0,500,"0.2mm/min"
9326,.089,43.81,7.563,0,500,"0.2mm/min"
9326.5,.088,42.8,7.5636,0,500,"0.2mm/min"
9327,.088,41.8,7.5642,0,500,"0.2mm/min"
9327.5,.087,41.07,7.5652,2,500,"2.0mm/min"
9328,.085,39.16,7.5665,0,500,"2.0mm/min"
9328.5,.076,27.67,7.5755,0,500,"2.0mm/min"
9329,.061,15,7.5906,0,500,"2.0mm/min"
9329.5,.045,5.42,7.6067,0,500,"2.0mm/min"
9330,.03,1.15,7.6216,0,500,"2.0mm/min"
9330.5,.013,.57,7.6391,0,500,"2.0mm/min"
9331,-.005,.47,7.6569,0,500,"2.0mm/min"
9331.5,-.021,.48,7.6723,0,500,"2.0mm/min"
9332,-.037,.51,7.6883,0,500,"2.0mm/min"
